time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221340,301.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6492004394531,0.9990000128746032,1.0,0.5319170355796814,300.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6492004394531,0.9990000128746032,1.0,0.5601342916488647,300.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6492004394531,0.9990000128746032,1.0,0.413713276386261,300.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6492004394531,0.9990000128746032,1.0,0.5601342916488647,300.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6492004394531,0.9990000128746032,1.0,2.6570358276367188,298.6492004394531,284.95001220703125,298.6497497558594,288.2030944824219,298.6497802734375,300.9856262207031,298.6492614746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489135742188,2.597363891254645e-05,4.395595550537109,1.0,0.0,0.0,298.5765686035156,410.0,0.7044674158096313,0.0,13466.1845703125,1.0,292.7606811523437,293.0569152832031,288.4024353027344,288.4082946777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.317497968673706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12221400,301.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6492004394531,0.9990000128746032,1.0,0.5319170355796814,300.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6492004394531,0.9990000128746032,1.0,0.5601342916488647,300.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6492004394531,0.9990000128746032,1.0,0.413713276386261,300.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6492004394531,0.9990000128746032,1.0,0.5601342916488647,300.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6492004394531,0.9990000128746032,1.0,2.6570358276367188,298.6492004394531,284.95001220703125,298.6497497558594,288.2030944824219,298.6497802734375,300.9856262207031,298.6492614746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489135742188,2.597363891254645e-05,4.395595550537109,1.0,0.0,0.0,298.5765686035156,410.0,0.7044674158096313,0.0,13466.1845703125,1.0,292.7606811523437,293.0569152832031,288.4024353027344,288.4082946777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.317497968673706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12221460,301.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.65533447265625,0.9990000128746032,1.0,0.5319170355796814,300.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.65533447265625,0.9990000128746032,1.0,0.5601342916488647,300.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.65533447265625,0.9990000128746032,1.0,0.413713276386261,300.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.65533447265625,0.9990000128746032,1.0,0.5601342916488647,300.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.65533447265625,0.9990000128746032,1.0,2.6570358276367188,298.6553649902344,284.95001220703125,298.6578369140625,288.1903076171875,298.65777587890625,300.9896545410156,298.6555480957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489612579346,2.597363891254645e-05,4.395595550537109,1.0,0.0,0.0,298.5765380859375,410.0,7.219897270202637,0.0,13466.185546875,1.0,292.76025390625,293.0568542480469,288.3811950683594,288.3868103027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3173159658908844,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12221520,301.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.65533447265625,0.9990000128746032,1.0,0.5319170355796814,300.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.65533447265625,0.9990000128746032,1.0,0.5601342916488647,300.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.65533447265625,0.9990000128746032,1.0,0.413713276386261,300.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.65533447265625,0.9990000128746032,1.0,0.5601342916488647,300.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.65533447265625,0.9990000128746032,1.0,2.6570358276367188,298.6553649902344,284.95001220703125,298.6578369140625,288.1903076171875,298.65777587890625,300.9896545410156,298.6555480957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489612579346,2.597363891254645e-05,4.395595550537109,1.0,0.0,0.0,298.5765380859375,410.0,7.219897270202637,0.0,13466.185546875,1.0,292.76025390625,293.0568542480469,288.3811950683594,288.3868103027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3173159658908844,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12221580,301.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6670227050781,0.9990000128746032,1.0,0.531917154788971,300.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6670227050781,0.9990000128746032,1.0,0.5601344108581543,300.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6670227050781,0.9990000128746032,1.0,0.4137133657932281,300.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6670227050781,0.9990000128746032,1.0,0.5601344108581543,300.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6670227050781,0.9990000128746032,1.0,2.657036304473877,298.6670837402344,284.95001220703125,298.6714172363281,288.1814270019531,298.6713562011719,300.9948425292969,298.6673583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516315460205,5.679490566253662,2.5973620722652413e-05,4.395589828491211,1.0,0.0,0.0,298.5760498046875,410.0,14.252875328063965,0.0,13466.1875,1.0,292.7598571777344,293.0567932128906,288.3612060546875,288.3664855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3172542452812195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12221640,301.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6670227050781,0.9990000128746032,1.0,0.531917154788971,300.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6670227050781,0.9990000128746032,1.0,0.5601344108581543,300.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6670227050781,0.9990000128746032,1.0,0.4137133657932281,300.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6670227050781,0.9990000128746032,1.0,0.5601344108581543,300.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6670227050781,0.9990000128746032,1.0,2.657036304473877,298.6670837402344,284.95001220703125,298.6714172363281,288.1814270019531,298.6713562011719,300.9948425292969,298.6673583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516315460205,5.679490566253662,2.5973620722652413e-05,4.395589828491211,1.0,0.0,0.0,298.5760498046875,410.0,14.252875328063965,0.0,13466.1875,1.0,292.7598571777344,293.0567932128906,288.3612060546875,288.3664855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3172542452812195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12221700,301.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6748962402344,0.9990000128746032,1.0,0.5319172739982605,300.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6748962402344,0.9990000128746032,1.0,0.5601344704627991,300.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6748962402344,0.9990000128746032,1.0,0.4137134253978729,300.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6748962402344,0.9990000128746032,1.0,0.5601344704627991,300.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6748962402344,0.9990000128746032,1.0,2.657036781311035,298.6749572753906,284.95001220703125,298.680419921875,288.1785888671875,298.6802673339844,300.9978942871094,298.6753234863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795172691345215,5.6794915199279785,2.5973606170737185e-05,4.395585536956787,1.0,0.0,0.0,298.5756225585937,410.0,18.019847869873047,0.0,13466.189453125,1.0,292.7596435546875,293.0567932128906,288.3516845703125,288.3568115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3172677755355835,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12221760,301.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.684326171875,0.9990000128746032,1.0,0.53191739320755,300.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.684326171875,0.9990000128746032,1.0,0.5601346492767334,300.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.684326171875,0.9990000128746032,1.0,0.4137135148048401,300.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.684326171875,0.9990000128746032,1.0,0.5601346492767334,300.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.684326171875,0.9990000128746032,1.0,2.6570374965667725,298.6844177246094,284.95001220703125,298.69097900390625,288.1768493652344,298.6907958984375,301.0012512207031,298.6848449707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518699645996,5.679492950439453,2.597358798084315e-05,4.3955793380737305,1.0,0.0,0.0,298.5750732421875,410.0,21.993974685668945,0.0,13466.19140625,1.0,292.7594299316406,293.0567626953125,288.3426208496094,288.3475036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.317315399646759,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12221820,301.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.70819091796875,0.9990000128746032,1.0,0.5319177508354187,300.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.70819091796875,0.9990000128746032,1.0,0.560135006904602,300.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.70819091796875,0.9990000128746032,1.0,0.4137137830257416,300.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.70819091796875,0.9990000128746032,1.0,0.560135006904602,300.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.70819091796875,0.9990000128746032,1.0,2.657039165496826,298.70831298828125,284.95001220703125,298.71697998046875,288.1768493652344,298.7169494628906,301.0091247558594,298.7088623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.6794962882995605,2.5973533411161043e-05,4.395562648773193,1.0,0.0,0.0,298.57354736328125,410.0,30.416954040527344,0.0,13466.1982421875,1.0,292.759033203125,293.05670166015625,288.3258972167969,288.330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3175230026245117,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12221880,301.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.70819091796875,0.9990000128746032,1.0,0.5319177508354187,300.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.70819091796875,0.9990000128746032,1.0,0.560135006904602,300.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.70819091796875,0.9990000128746032,1.0,0.4137137830257416,300.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.70819091796875,0.9990000128746032,1.0,0.560135006904602,300.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.70819091796875,0.9990000128746032,1.0,2.657039165496826,298.70831298828125,284.95001220703125,298.71697998046875,288.1768493652344,298.7169494628906,301.0091247558594,298.7088623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.6794962882995605,2.5973533411161043e-05,4.395562648773193,1.0,0.0,0.0,298.57354736328125,410.0,30.416954040527344,0.0,13466.1982421875,1.0,292.759033203125,293.05670166015625,288.3258972167969,288.330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3175230026245117,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12221940,301.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7382507324219,0.9990000128746032,1.0,0.5319181680679321,300.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7382507324219,0.9990000128746032,1.0,0.5601354837417603,300.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7382507324219,0.9990000128746032,1.0,0.4137141406536102,300.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7382507324219,0.9990000128746032,1.0,0.5601354837417603,300.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7382507324219,0.9990000128746032,1.0,2.657041549682617,298.7384033203125,284.95001220703125,298.75,288.1817932128906,298.7496337890625,301.0184020996094,298.7391357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527282714844,5.679501056671143,2.59734606515849e-05,4.3955397605896,1.0,0.0,0.0,298.57147216796875,410.0,39.699893951416016,0.0,13466.2080078125,1.0,292.75860595703125,293.0566711425781,288.3110656738281,288.3149108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3178679943084717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12222000,301.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7382507324219,0.9990000128746032,1.0,0.5319181680679321,300.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7382507324219,0.9990000128746032,1.0,0.5601354837417603,300.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7382507324219,0.9990000128746032,1.0,0.4137141406536102,300.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7382507324219,0.9990000128746032,1.0,0.5601354837417603,300.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7382507324219,0.9990000128746032,1.0,2.657041549682617,298.7384033203125,284.95001220703125,298.75,288.1817932128906,298.7496337890625,301.0184020996094,298.7391357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527282714844,5.679501056671143,2.59734606515849e-05,4.3955397605896,1.0,0.0,0.0,298.57147216796875,410.0,39.699893951416016,0.0,13466.2080078125,1.0,292.75860595703125,293.0566711425781,288.3110656738281,288.3149108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3178679943084717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12222060,301.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7735290527344,0.9990000128746032,1.0,0.5319187641143799,300.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7735290527344,0.9990000128746032,1.0,0.560136079788208,300.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7735290527344,0.9990000128746032,1.0,0.413714587688446,300.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7735290527344,0.9990000128746032,1.0,0.560136079788208,300.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7735290527344,0.9990000128746032,1.0,2.657044172286988,298.773681640625,284.95001220703125,298.7866516113281,288.1893310546875,298.78631591796875,301.0293273925781,298.7744445800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679506778717041,2.597337334009353e-05,4.395512580871582,1.0,0.0,0.0,298.5690002441406,410.0,46.64341735839844,0.0,13466.21875,1.0,292.7582092285156,293.0566101074219,288.298583984375,288.3018493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3183697760105133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12222120,301.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7735290527344,0.9990000128746032,1.0,0.5319187641143799,300.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7735290527344,0.9990000128746032,1.0,0.560136079788208,300.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7735290527344,0.9990000128746032,1.0,0.413714587688446,300.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7735290527344,0.9990000128746032,1.0,0.560136079788208,300.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7735290527344,0.9990000128746032,1.0,2.657044172286988,298.773681640625,284.95001220703125,298.7866516113281,288.1893310546875,298.78631591796875,301.0293273925781,298.7744445800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679506778717041,2.597337334009353e-05,4.395512580871582,1.0,0.0,0.0,298.5690002441406,410.0,46.64341735839844,0.0,13466.21875,1.0,292.7582092285156,293.0566101074219,288.298583984375,288.3018493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3183697760105133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12222180,301.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8096008300781,0.9990000128746032,1.0,0.5319193005561829,300.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8096008300781,0.9990000128746032,1.0,0.5601366758346558,300.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8096008300781,0.9990000128746032,1.0,0.4137150049209595,300.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8096008300781,0.9990000128746032,1.0,0.5601366758346558,300.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8096008300781,0.9990000128746032,1.0,2.6570470333099365,298.80975341796875,284.95001220703125,298.8233337402344,288.1968078613281,298.8229675292969,301.04150390625,298.8105163574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328420961276e-05,4.395484924316406,1.0,0.0,0.0,298.56646728515625,410.0,49.71047592163086,0.0,13466.23046875,1.0,292.7577819824219,293.0565795898437,288.2881774902344,288.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3189579248428345,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12222240,301.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8096008300781,0.9990000128746032,1.0,0.5319193005561829,300.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8096008300781,0.9990000128746032,1.0,0.5601366758346558,300.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8096008300781,0.9990000128746032,1.0,0.4137150049209595,300.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8096008300781,0.9990000128746032,1.0,0.5601366758346558,300.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8096008300781,0.9990000128746032,1.0,2.6570470333099365,298.80975341796875,284.95001220703125,298.8233337402344,288.1968078613281,298.8229675292969,301.04150390625,298.8105163574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328420961276e-05,4.395484924316406,1.0,0.0,0.0,298.56646728515625,410.0,49.71047592163086,0.0,13466.23046875,1.0,292.7577819824219,293.0565795898437,288.2881774902344,288.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3189579248428345,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12222300,301.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8277893066406,0.9990000128746032,1.0,0.5319195985794067,301.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8277893066406,0.9990000128746032,1.0,0.5601369738578796,300.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8277893066406,0.9990000128746032,1.0,0.4137152433395386,300.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8277893066406,0.9990000128746032,1.0,0.5601369738578796,300.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8277893066406,0.9990000128746032,1.0,2.657048463821411,298.82794189453125,284.95001220703125,298.8416748046875,288.20050048828125,298.84130859375,301.04791259765625,298.8287048339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954158782959,5.679515838623047,2.597323873487767e-05,4.39547061920166,1.0,0.0,0.0,298.5651550292969,410.0,50.485801696777344,0.0,13466.236328125,1.0,292.757568359375,293.0565490722656,288.2837219238281,288.2862243652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3192719221115112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12222360,301.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.84600830078125,0.9990000128746032,1.0,0.5319198966026306,301.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.84600830078125,0.9990000128746032,1.0,0.5601372718811035,300.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.84600830078125,0.9990000128746032,1.0,0.4137154817581177,300.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.84600830078125,0.9990000128746032,1.0,0.5601372718811035,300.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.84600830078125,0.9990000128746032,1.0,2.657050132751465,298.8461608886719,284.95001220703125,298.8599853515625,288.2042236328125,298.8596496582031,301.0544738769531,298.8469543457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544925689697,5.679518699645996,2.5973191441153176e-05,4.395456314086914,1.0,0.0,0.0,298.5638427734375,410.0,51.02820587158203,0.0,13466.2421875,1.0,292.75738525390625,293.0565185546875,288.2796630859375,288.2819519042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3195934295654297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12222420,301.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.882568359375,0.9990000128746032,1.0,0.5319204926490784,301.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.882568359375,0.9990000128746032,1.0,0.560137927532196,300.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.882568359375,0.9990000128746032,1.0,0.4137159287929535,300.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.882568359375,0.9990000128746032,1.0,0.560137927532196,300.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.882568359375,0.9990000128746032,1.0,2.657052993774414,298.8827209472656,284.95001220703125,298.89666748046875,288.2115478515625,298.89630126953125,301.0680236816406,298.8835144042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679525375366211,2.5973096853704192e-05,4.3954267501831055,1.0,0.0,0.0,298.5611572265625,410.0,51.639591217041016,0.0,13466.25390625,1.0,292.7569580078125,293.0564880371094,288.27276611328125,288.2746276855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3202564418315887,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12222480,301.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.882568359375,0.9990000128746032,1.0,0.5319204926490784,301.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.882568359375,0.9990000128746032,1.0,0.560137927532196,300.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.882568359375,0.9990000128746032,1.0,0.4137159287929535,300.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.882568359375,0.9990000128746032,1.0,0.560137927532196,300.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.882568359375,0.9990000128746032,1.0,2.657052993774414,298.8827209472656,284.95001220703125,298.89666748046875,288.2115478515625,298.89630126953125,301.0680236816406,298.8835144042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679525375366211,2.5973096853704192e-05,4.3954267501831055,1.0,0.0,0.0,298.5611572265625,410.0,51.639591217041016,0.0,13466.25390625,1.0,292.7569580078125,293.0564880371094,288.27276611328125,288.2746276855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3202564418315887,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12222540,301.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9191589355469,0.9990000128746032,1.0,0.5319210886955261,301.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9191589355469,0.9990000128746032,1.0,0.5601385235786438,300.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9191589355469,0.9990000128746032,1.0,0.4137164056301117,300.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9191589355469,0.9990000128746032,1.0,0.5601385235786438,300.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9191589355469,0.9990000128746032,1.0,2.6570560932159424,298.9193420410156,284.95001220703125,298.9333190917969,288.2188415527344,298.9329833984375,301.0819091796875,298.92010498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795573234558105,5.679531574249268,2.5973002266255207e-05,4.395397663116455,1.0,0.0,0.0,298.5584716796875,410.0,51.91146469116211,0.0,13466.2666015625,1.0,292.7565612792969,293.0564270019531,288.2673034667969,288.268798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3209399580955505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12222600,301.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9191589355469,0.9990000128746032,1.0,0.5319210886955261,301.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9191589355469,0.9990000128746032,1.0,0.5601385235786438,300.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9191589355469,0.9990000128746032,1.0,0.4137164056301117,300.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9191589355469,0.9990000128746032,1.0,0.5601385235786438,300.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9191589355469,0.9990000128746032,1.0,2.6570560932159424,298.9193420410156,284.95001220703125,298.9333190917969,288.2188415527344,298.9329833984375,301.0819091796875,298.92010498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795573234558105,5.679531574249268,2.5973002266255207e-05,4.395397663116455,1.0,0.0,0.0,298.5584716796875,410.0,51.91146469116211,0.0,13466.2666015625,1.0,292.7565612792969,293.0564270019531,288.2673034667969,288.268798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3209399580955505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12222660,301.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.938232421875,0.9990000128746032,1.0,0.53192138671875,301.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.938232421875,0.9990000128746032,1.0,0.5601388216018677,300.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.938232421875,0.9990000128746032,1.0,0.4137166142463684,300.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.938232421875,0.9990000128746032,1.0,0.5601388216018677,300.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.938232421875,0.9990000128746032,1.0,2.657057285308838,298.9383850097656,284.95001220703125,298.952392578125,288.2226257324219,298.9520568847656,301.0892639160156,298.9391784667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67956018447876,5.679534435272217,2.597295861050952e-05,4.395383834838867,1.0,0.0,0.0,298.5572204589844,410.0,51.98918914794922,0.0,13466.271484375,1.0,292.75634765625,293.056396484375,288.2649841308594,288.26629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3213019371032715,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12222720,301.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.955810546875,0.9990000128746032,1.0,0.5319216251373291,301.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.955810546875,0.9990000128746032,1.0,0.5601390600204468,300.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.955810546875,0.9990000128746032,1.0,0.4137167930603027,300.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.955810546875,0.9990000128746032,1.0,0.5601390600204468,300.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.955810546875,0.9990000128746032,1.0,2.6570584774017334,298.9559631347656,284.95001220703125,298.9700012207031,288.22607421875,298.9696350097656,301.0960693359375,298.9567565917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679562568664551,5.679536819458008,2.597292404971085e-05,4.3953728675842285,1.0,0.0,0.0,298.55621337890625,410.0,52.04254913330078,0.0,13466.2763671875,1.0,292.7561340332031,293.056396484375,288.2630615234375,288.26422119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3216387331485748,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12222780,301.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9924621582031,0.9990000128746032,1.0,0.5319218635559082,301.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9924621582031,0.9990000128746032,1.0,0.5601393580436707,300.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9924621582031,0.9990000128746032,1.0,0.4137170314788818,300.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9924621582031,0.9990000128746032,1.0,0.5601393580436707,300.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9924621582031,0.9990000128746032,1.0,2.657059907913208,298.9926147460937,284.95001220703125,299.00665283203125,288.2332458496094,299.0063171386719,301.11041259765625,298.993408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.597287857497577e-05,4.395359039306641,1.0,0.0,0.0,298.5549621582031,410.0,52.09981536865234,0.0,13466.2822265625,1.0,292.7557373046875,293.05633544921875,288.26007080078125,288.26092529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3223519921302795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12222840,301.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9924621582031,0.9990000128746032,1.0,0.5319218635559082,301.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9924621582031,0.9990000128746032,1.0,0.5601393580436707,300.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9924621582031,0.9990000128746032,1.0,0.4137170314788818,300.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9924621582031,0.9990000128746032,1.0,0.5601393580436707,300.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9924621582031,0.9990000128746032,1.0,2.657059907913208,298.9926147460937,284.95001220703125,299.00665283203125,288.2332458496094,299.0063171386719,301.11041259765625,298.993408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.597287857497577e-05,4.395359039306641,1.0,0.0,0.0,298.5549621582031,410.0,52.09981536865234,0.0,13466.2822265625,1.0,292.7557373046875,293.05633544921875,288.26007080078125,288.26092529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3223519921302795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12222900,301.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.01080322265625,0.9990000128746032,1.0,0.5319218635559082,301.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.01080322265625,0.9990000128746032,1.0,0.5601393580436707,300.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.01080322265625,0.9990000128746032,1.0,0.4137170314788818,300.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.01080322265625,0.9990000128746032,1.0,0.5601393580436707,300.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.01080322265625,0.9990000128746032,1.0,2.657059907913208,299.0109558105469,284.95001220703125,299.0249938964844,288.23681640625,299.024658203125,301.1176452636719,299.0117492675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.5972876755986363e-05,4.395358562469482,1.0,0.0,0.0,298.5549011230469,410.0,52.11606979370117,0.0,13466.2822265625,1.0,292.7555236816406,293.0563049316406,288.25897216796875,288.2597045898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3227131962776184,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12222960,301.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0291442871094,0.9990000128746032,1.0,0.5319218039512634,301.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0291442871094,0.9990000128746032,1.0,0.5601392388343811,300.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0291442871094,0.9990000128746032,1.0,0.4137169420719147,300.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0291442871094,0.9990000128746032,1.0,0.5601392388343811,300.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0291442871094,0.9990000128746032,1.0,2.65705943107605,299.029296875,284.95001220703125,299.0433349609375,288.2403564453125,299.04296875,301.1248779296875,299.03009033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679564476013184,5.679538726806641,2.597289130790159e-05,4.395362854003906,1.0,0.0,0.0,298.5553283691406,410.0,52.12760162353516,0.0,13466.2802734375,1.0,292.7553100585937,293.0563049316406,288.25811767578125,288.2587280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3230771422386169,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12223020,301.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0657958984375,0.9990000128746032,1.0,0.5319212675094604,301.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0657958984375,0.9990000128746032,1.0,0.5601387023925781,300.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0657958984375,0.9990000128746032,1.0,0.4137165248394012,300.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0657958984375,0.9990000128746032,1.0,0.5601387023925781,300.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0657958984375,0.9990000128746032,1.0,2.65705680847168,299.0659484863281,284.95001220703125,299.0799865722656,288.2474060058594,299.07965087890625,301.1394348144531,299.0667419433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559230804443,5.679533004760742,2.597297680040356e-05,4.395389556884766,1.0,0.0,0.0,298.5577392578125,410.0,52.14201354980469,0.0,13466.26953125,1.0,292.7549133300781,293.0562438964844,288.257080078125,288.2574157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3238125443458557,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12223080,301.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0657958984375,0.9990000128746032,1.0,0.5319212675094604,301.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0657958984375,0.9990000128746032,1.0,0.5601387023925781,300.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0657958984375,0.9990000128746032,1.0,0.4137165248394012,300.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0657958984375,0.9990000128746032,1.0,0.5601387023925781,300.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0657958984375,0.9990000128746032,1.0,2.65705680847168,299.0659484863281,284.95001220703125,299.0799865722656,288.2474060058594,299.07965087890625,301.1394348144531,299.0667419433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559230804443,5.679533004760742,2.597297680040356e-05,4.395389556884766,1.0,0.0,0.0,298.5577392578125,410.0,52.14201354980469,0.0,13466.26953125,1.0,292.7549133300781,293.0562438964844,288.257080078125,288.2574157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3238125443458557,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12223140,301.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1024475097656,0.9990000128746032,1.0,0.5319203734397888,301.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1024475097656,0.9990000128746032,1.0,0.5601377487182617,300.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1024475097656,0.9990000128746032,1.0,0.4137158095836639,300.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1024475097656,0.9990000128746032,1.0,0.5601377487182617,300.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1024475097656,0.9990000128746032,1.0,2.6570522785186768,299.10260009765625,284.95001220703125,299.1166687011719,288.25439453125,299.1163024902344,301.154052734375,299.1033935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679549694061279,5.679523468017578,2.597312050056644e-05,4.395434379577637,1.0,0.0,0.0,298.56182861328125,410.0,52.15012741088867,0.0,13466.2509765625,1.0,292.7544860839844,293.05621337890625,288.2568359375,288.2569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3245570063591003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12223200,301.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1024475097656,0.9990000128746032,1.0,0.5319203734397888,301.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1024475097656,0.9990000128746032,1.0,0.5601377487182617,300.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1024475097656,0.9990000128746032,1.0,0.4137158095836639,300.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1024475097656,0.9990000128746032,1.0,0.5601377487182617,300.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1024475097656,0.9990000128746032,1.0,2.6570522785186768,299.10260009765625,284.95001220703125,299.1166687011719,288.25439453125,299.1163024902344,301.154052734375,299.1033935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679549694061279,5.679523468017578,2.597312050056644e-05,4.395434379577637,1.0,0.0,0.0,298.56182861328125,410.0,52.15012741088867,0.0,13466.2509765625,1.0,292.7544860839844,293.05621337890625,288.2568359375,288.2569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3245570063591003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12223260,301.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1391296386719,0.9990000128746032,1.0,0.5319193005561829,301.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1391296386719,0.9990000128746032,1.0,0.560136616230011,300.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1391296386719,0.9990000128746032,1.0,0.4137150049209595,300.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1391296386719,0.9990000128746032,1.0,0.560136616230011,300.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1391296386719,0.9990000128746032,1.0,2.6570470333099365,299.1392822265625,284.95001220703125,299.1533203125,288.2613220214844,299.1529846191406,301.1687316894531,299.1400756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328420961276e-05,4.3954854011535645,1.0,0.0,0.0,298.5664978027344,410.0,52.15517807006836,0.0,13466.23046875,1.0,292.75408935546875,293.0561828613281,288.25732421875,288.2572631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3253097534179687,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12223320,301.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1391296386719,0.9990000128746032,1.0,0.5319193005561829,301.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1391296386719,0.9990000128746032,1.0,0.560136616230011,300.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1391296386719,0.9990000128746032,1.0,0.4137150049209595,300.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1391296386719,0.9990000128746032,1.0,0.560136616230011,300.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1391296386719,0.9990000128746032,1.0,2.6570470333099365,299.1392822265625,284.95001220703125,299.1533203125,288.2613220214844,299.1529846191406,301.1687316894531,299.1400756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328420961276e-05,4.3954854011535645,1.0,0.0,0.0,298.5664978027344,410.0,52.15517807006836,0.0,13466.23046875,1.0,292.75408935546875,293.0561828613281,288.25732421875,288.2572631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3253097534179687,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12223380,301.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.17578125,0.9990000128746032,1.0,0.531918466091156,301.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.17578125,0.9990000128746032,1.0,0.5601357817649841,300.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.17578125,0.9990000128746032,1.0,0.4137143790721893,300.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.17578125,0.9990000128746032,1.0,0.5601357817649841,300.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.17578125,0.9990000128746032,1.0,2.657042980194092,299.1759338378906,284.95001220703125,299.19000244140625,288.2681884765625,299.18963623046875,301.1834716796875,299.1767272949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530143737793,5.679503917694092,2.5973416995839216e-05,4.39552640914917,1.0,0.0,0.0,298.5702209472656,410.0,52.15879440307617,0.0,13466.2138671875,1.0,292.753662109375,293.0561218261719,288.2584533691406,288.2582397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.326070100069046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
