time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223440,301.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.17578125,0.9990000128746032,1.0,0.531918466091156,301.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.17578125,0.9990000128746032,1.0,0.5601357817649841,300.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.17578125,0.9990000128746032,1.0,0.4137143790721893,300.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.17578125,0.9990000128746032,1.0,0.5601357817649841,300.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.17578125,0.9990000128746032,1.0,2.657042980194092,299.1759338378906,284.95001220703125,299.19000244140625,288.2681884765625,299.18963623046875,301.1834716796875,299.1767272949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530143737793,5.679503917694092,2.5973416995839216e-05,4.39552640914917,1.0,0.0,0.0,298.5702209472656,410.0,52.15879440307617,0.0,13466.2138671875,1.0,292.753662109375,293.0561218261719,288.2584533691406,288.2582397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.326070100069046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12223500,301.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1941223144531,0.9990000128746032,1.0,0.5319182276725769,301.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1941223144531,0.9990000128746032,1.0,0.560135543346405,300.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1941223144531,0.9990000128746032,1.0,0.413714200258255,300.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1941223144531,0.9990000128746032,1.0,0.560135543346405,300.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1941223144531,0.9990000128746032,1.0,2.6570417881011963,299.1942749023437,284.95001220703125,299.2083435058594,288.2715759277344,299.2079772949219,301.1908569335937,299.195068359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679501533508301,2.5973451556637883e-05,4.395537376403809,1.0,0.0,0.0,298.5712280273437,410.0,52.16033172607422,0.0,13466.208984375,1.0,292.75347900390625,293.0561218261719,288.2592468261719,288.25897216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3264527916908264,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12223560,301.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.21246337890625,0.9990000128746032,1.0,0.5319182276725769,301.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.21246337890625,0.9990000128746032,1.0,0.5601354837417603,300.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.21246337890625,0.9990000128746032,1.0,0.4137141704559326,300.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.21246337890625,0.9990000128746032,1.0,0.5601354837417603,300.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.21246337890625,0.9990000128746032,1.0,2.657041549682617,299.2126159667969,284.95001220703125,299.2266540527344,288.27496337890625,299.226318359375,301.1982421875,299.2134094238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527282714844,5.679501533508301,2.5973458832595497e-05,4.395539283752441,1.0,0.0,0.0,298.5714111328125,410.0,52.161766052246094,0.0,13466.2080078125,1.0,292.7532653808594,293.0560913085937,288.2601928710937,288.25982666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3268371224403381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12223620,301.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2491149902344,0.9990000128746032,1.0,0.5319187641143799,301.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2491149902344,0.9990000128746032,1.0,0.560136079788208,300.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2491149902344,0.9990000128746032,1.0,0.413714587688446,300.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2491149902344,0.9990000128746032,1.0,0.560136079788208,300.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2491149902344,0.9990000128746032,1.0,2.6570444107055664,299.249267578125,284.95001220703125,299.2633361816406,288.2817077636719,299.2629699707031,301.21307373046875,299.25006103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679507255554199,2.5973371521104127e-05,4.395512580871582,1.0,0.0,0.0,298.5689697265625,410.0,52.164459228515625,0.0,13466.21875,1.0,292.7528381347656,293.0560607910156,288.262451171875,288.261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3276101350784302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12223680,301.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2491149902344,0.9990000128746032,1.0,0.5319187641143799,301.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2491149902344,0.9990000128746032,1.0,0.560136079788208,300.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2491149902344,0.9990000128746032,1.0,0.413714587688446,300.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2491149902344,0.9990000128746032,1.0,0.560136079788208,300.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2491149902344,0.9990000128746032,1.0,2.6570444107055664,299.249267578125,284.95001220703125,299.2633361816406,288.2817077636719,299.2629699707031,301.21307373046875,299.25006103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679507255554199,2.5973371521104127e-05,4.395512580871582,1.0,0.0,0.0,298.5689697265625,410.0,52.164459228515625,0.0,13466.21875,1.0,292.7528381347656,293.0560607910156,288.262451171875,288.261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3276101350784302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12223740,301.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2857971191406,0.9990000128746032,1.0,0.5319201350212097,301.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2857971191406,0.9990000128746032,1.0,0.5601375102996826,300.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2857971191406,0.9990000128746032,1.0,0.4137156903743744,300.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2857971191406,0.9990000128746032,1.0,0.5601375102996826,300.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2857971191406,0.9990000128746032,1.0,2.6570513248443604,299.28594970703125,284.95001220703125,299.29998779296875,288.28839111328125,299.2996520996094,301.2279663085937,299.2867431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547786712647,5.679521560668945,2.597315142338629e-05,4.395443439483643,1.0,0.0,0.0,298.56268310546875,410.0,52.16703796386719,0.0,13466.2470703125,1.0,292.75244140625,293.0559997558594,288.26513671875,288.2645263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3283882141113281,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12223800,301.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2857971191406,0.9990000128746032,1.0,0.5319201350212097,301.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2857971191406,0.9990000128746032,1.0,0.5601375102996826,300.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2857971191406,0.9990000128746032,1.0,0.4137156903743744,300.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2857971191406,0.9990000128746032,1.0,0.5601375102996826,300.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2857971191406,0.9990000128746032,1.0,2.6570513248443604,299.28594970703125,284.95001220703125,299.29998779296875,288.28839111328125,299.2996520996094,301.2279663085937,299.2867431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547786712647,5.679521560668945,2.597315142338629e-05,4.395443439483643,1.0,0.0,0.0,298.56268310546875,410.0,52.16703796386719,0.0,13466.2470703125,1.0,292.75244140625,293.0559997558594,288.26513671875,288.2645263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3283882141113281,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12223860,301.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.30780029296875,0.9990000128746032,1.0,0.5319214463233948,301.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.30780029296875,0.9990000128746032,1.0,0.5601388812065125,300.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.30780029296875,0.9990000128746032,1.0,0.4137166738510132,300.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.30780029296875,0.9990000128746032,1.0,0.5601388812065125,300.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.30780029296875,0.9990000128746032,1.0,2.657057762145996,299.3079528808594,284.95001220703125,299.3219909667969,288.2923583984375,299.3216552734375,301.2369384765625,299.3087463378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679561138153076,5.679534912109375,2.59729476965731e-05,4.39538049697876,1.0,0.0,0.0,298.5569152832031,410.0,52.168556213378906,0.0,13466.2734375,1.0,292.752197265625,293.0559997558594,288.2669372558594,288.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3288573920726776,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12223920,301.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.32244873046875,0.9990000128746032,1.0,0.531922459602356,301.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.32244873046875,0.9990000128746032,1.0,0.5601399540901184,300.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.32244873046875,0.9990000128746032,1.0,0.4137174785137176,300.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.32244873046875,0.9990000128746032,1.0,0.5601399540901184,300.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.32244873046875,0.9990000128746032,1.0,2.657062768936157,299.3226013183594,284.95001220703125,299.336669921875,288.2950134277344,299.3363037109375,301.242919921875,299.3233947753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545879364014,2.5972785806516185e-05,4.39532995223999,1.0,0.0,0.0,298.55230712890625,410.0,52.1695671081543,0.0,13466.2939453125,1.0,292.75201416015625,293.05596923828125,288.26824951171875,288.2675170898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3291712999343872,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12223980,301.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.359130859375,0.9990000128746032,1.0,0.53192538022995,301.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.359130859375,0.9990000128746032,1.0,0.560142993927002,300.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.359130859375,0.9990000128746032,1.0,0.4137197136878967,300.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.359130859375,0.9990000128746032,1.0,0.560142993927002,300.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.359130859375,0.9990000128746032,1.0,2.6570773124694824,299.3592834472656,284.95001220703125,299.3733215332031,288.30157470703125,299.3729858398437,301.2579345703125,299.3600769042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232924017589e-05,4.395188331604004,1.0,0.0,0.0,298.53936767578125,410.0,52.17208862304688,0.0,13466.3515625,1.0,292.7516174316406,293.0559387207031,288.27166748046875,288.2708435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3299582004547119,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12224040,301.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.359130859375,0.9990000128746032,1.0,0.53192538022995,301.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.359130859375,0.9990000128746032,1.0,0.560142993927002,300.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.359130859375,0.9990000128746032,1.0,0.4137197136878967,300.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.359130859375,0.9990000128746032,1.0,0.560142993927002,300.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.359130859375,0.9990000128746032,1.0,2.6570773124694824,299.3592834472656,284.95001220703125,299.3733215332031,288.30157470703125,299.3729858398437,301.2579345703125,299.3600769042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232924017589e-05,4.395188331604004,1.0,0.0,0.0,298.53936767578125,410.0,52.17208862304688,0.0,13466.3515625,1.0,292.7516174316406,293.0559387207031,288.27166748046875,288.2708435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3299582004547119,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12224100,301.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.37744140625,0.9990000128746032,1.0,0.5319269895553589,301.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.37744140625,0.9990000128746032,1.0,0.5601447224617004,300.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.37744140625,0.9990000128746032,1.0,0.4137209951877594,300.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.37744140625,0.9990000128746032,1.0,0.5601447224617004,300.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.37744140625,0.9990000128746032,1.0,2.657085418701172,299.3775939941406,284.95001220703125,299.39166259765625,288.3048095703125,299.3913269042969,301.2654724121094,299.3783874511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679592609405518,2.5972072762669995e-05,4.395108222961426,1.0,0.0,0.0,298.5320739746094,410.0,52.1733512878418,0.0,13466.384765625,1.0,292.7514038085937,293.055908203125,288.27349853515625,288.27264404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3303530216217041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12224160,301.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3957824707031,0.9990000128746032,1.0,0.5319286584854126,301.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3957824707031,0.9990000128746032,1.0,0.5601465106010437,300.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3957824707031,0.9990000128746032,1.0,0.4137223064899444,300.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3957824707031,0.9990000128746032,1.0,0.5601465106010437,300.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3957824707031,0.9990000128746032,1.0,2.6570940017700195,299.3959350585937,284.95001220703125,299.4100036621094,288.3080444335937,299.4096374511719,301.27301025390625,299.396728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636478424072,5.679610252380371,2.597180537122768e-05,4.39502477645874,1.0,0.0,0.0,298.52447509765625,410.0,52.174617767333984,0.0,13466.4189453125,1.0,292.7511901855469,293.055908203125,288.275390625,288.2745056152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3307486772537231,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12224220,301.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4324645996094,0.9990000128746032,1.0,0.5319321155548096,301.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4324645996094,0.9990000128746032,1.0,0.560150146484375,300.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4324645996094,0.9990000128746032,1.0,0.4137249886989593,300.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4324645996094,0.9990000128746032,1.0,0.560150146484375,300.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4324645996094,0.9990000128746032,1.0,2.657111167907715,299.4326171875,284.95001220703125,299.4466552734375,288.3144836425781,299.4463195800781,301.2881774902344,299.43341064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.679646015167236,2.597126149339601e-05,4.394855976104736,1.0,0.0,0.0,298.509033203125,410.0,52.17713165283203,0.0,13466.48828125,1.0,292.75079345703125,293.05584716796875,288.2794494628906,288.2784729003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3315430581569671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12224280,301.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4324645996094,0.9990000128746032,1.0,0.5319321155548096,301.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4324645996094,0.9990000128746032,1.0,0.560150146484375,300.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4324645996094,0.9990000128746032,1.0,0.4137249886989593,300.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4324645996094,0.9990000128746032,1.0,0.560150146484375,300.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4324645996094,0.9990000128746032,1.0,2.657111167907715,299.4326171875,284.95001220703125,299.4466552734375,288.3144836425781,299.4463195800781,301.2881774902344,299.43341064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.679646015167236,2.597126149339601e-05,4.394855976104736,1.0,0.0,0.0,298.509033203125,410.0,52.17713165283203,0.0,13466.48828125,1.0,292.75079345703125,293.05584716796875,288.2794494628906,288.2784729003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3315430581569671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12224340,301.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4691162109375,0.9990000128746032,1.0,0.5319355130195618,301.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4691162109375,0.9990000128746032,1.0,0.5601536631584167,301.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4691162109375,0.9990000128746032,1.0,0.4137276113033294,300.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4691162109375,0.9990000128746032,1.0,0.5601536631584167,300.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4691162109375,0.9990000128746032,1.0,2.657127857208252,299.4692687988281,284.95001220703125,299.4833374023437,288.32086181640625,299.48297119140625,301.30340576171875,299.4700622558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679681301116943,2.597073034849018e-05,4.39469051361084,1.0,0.0,0.0,298.49395751953125,410.0,52.17964172363281,0.0,13466.5556640625,1.0,292.7503662109375,293.0558166503906,288.28369140625,288.2826538085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3323400616645813,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12224400,301.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4691162109375,0.9990000128746032,1.0,0.5319355130195618,301.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4691162109375,0.9990000128746032,1.0,0.5601536631584167,301.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4691162109375,0.9990000128746032,1.0,0.4137276113033294,300.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4691162109375,0.9990000128746032,1.0,0.5601536631584167,300.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4691162109375,0.9990000128746032,1.0,2.657127857208252,299.4692687988281,284.95001220703125,299.4833374023437,288.32086181640625,299.48297119140625,301.30340576171875,299.4700622558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679681301116943,2.597073034849018e-05,4.39469051361084,1.0,0.0,0.0,298.49395751953125,410.0,52.17964172363281,0.0,13466.5556640625,1.0,292.7503662109375,293.0558166503906,288.28369140625,288.2826538085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3323400616645813,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12224460,301.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5057983398437,0.9990000128746032,1.0,0.5319386124610901,301.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5057983398437,0.9990000128746032,1.0,0.5601570010185242,301.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5057983398437,0.9990000128746032,1.0,0.4137300550937652,300.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5057983398437,0.9990000128746032,1.0,0.5601570010185242,300.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5057983398437,0.9990000128746032,1.0,2.6571435928344727,299.5059509277344,284.95001220703125,299.5199890136719,288.3271484375,299.5196533203125,301.3186950683594,299.5067443847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739952087402,5.679713726043701,2.597023376438301e-05,4.394536018371582,1.0,0.0,0.0,298.4798583984375,410.0,52.18212890625,0.0,13466.619140625,1.0,292.7499694824219,293.0557861328125,288.28814697265625,288.2870788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3331396579742431,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12224520,301.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5057983398437,0.9990000128746032,1.0,0.5319386124610901,301.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5057983398437,0.9990000128746032,1.0,0.5601570010185242,301.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5057983398437,0.9990000128746032,1.0,0.4137300550937652,300.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5057983398437,0.9990000128746032,1.0,0.5601570010185242,300.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5057983398437,0.9990000128746032,1.0,2.6571435928344727,299.5059509277344,284.95001220703125,299.5199890136719,288.3271484375,299.5196533203125,301.3186950683594,299.5067443847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739952087402,5.679713726043701,2.597023376438301e-05,4.394536018371582,1.0,0.0,0.0,298.4798583984375,410.0,52.18212890625,0.0,13466.619140625,1.0,292.7499694824219,293.0557861328125,288.28814697265625,288.2870788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3331396579742431,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12224580,301.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5424499511719,0.9990000128746032,1.0,0.5319415330886841,301.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5424499511719,0.9990000128746032,1.0,0.5601600408554077,301.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5424499511719,0.9990000128746032,1.0,0.4137322902679443,300.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5424499511719,0.9990000128746032,1.0,0.5601600408554077,300.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5424499511719,0.9990000128746032,1.0,2.657158136367798,299.5426025390625,284.95001220703125,299.5566711425781,288.3334045410156,299.5563049316406,301.33331298828125,299.5433959960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679744243621826,2.596977719804272e-05,4.3943939208984375,1.0,0.0,0.0,298.46685791015625,410.0,52.18461227416992,0.0,13466.677734375,1.0,292.7495422363281,293.0557556152344,288.2927551269531,288.2916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3339411914348602,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12224640,301.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5424499511719,0.9990000128746032,1.0,0.5319415330886841,301.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5424499511719,0.9990000128746032,1.0,0.5601600408554077,301.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5424499511719,0.9990000128746032,1.0,0.4137322902679443,300.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5424499511719,0.9990000128746032,1.0,0.5601600408554077,300.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5424499511719,0.9990000128746032,1.0,2.657158136367798,299.5426025390625,284.95001220703125,299.5566711425781,288.3334045410156,299.5563049316406,301.33331298828125,299.5433959960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679744243621826,2.596977719804272e-05,4.3943939208984375,1.0,0.0,0.0,298.46685791015625,410.0,52.18461227416992,0.0,13466.677734375,1.0,292.7495422363281,293.0557556152344,288.2927551269531,288.2916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3339411914348602,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12224700,301.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.560791015625,0.9990000128746032,1.0,0.5319429039955139,301.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.560791015625,0.9990000128746032,1.0,0.5601615309715271,301.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.560791015625,0.9990000128746032,1.0,0.4137333631515503,300.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.560791015625,0.9990000128746032,1.0,0.5601615309715271,300.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.560791015625,0.9990000128746032,1.0,2.657165050506592,299.5609436035156,284.95001220703125,299.57501220703125,288.3365173339844,299.5746459960937,301.3404235839844,299.5617370605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784297943115,5.679758548736572,2.596955710032489e-05,4.394325733184815,1.0,0.0,0.0,298.4606628417969,410.0,52.185829162597656,0.0,13466.705078125,1.0,292.7493591308594,293.05572509765625,288.2951354980469,288.2939758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3343428671360016,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12224760,301.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5791320800781,0.9990000128746032,1.0,0.5319443345069885,301.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5791320800781,0.9990000128746032,1.0,0.5601630210876465,301.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5791320800781,0.9990000128746032,1.0,0.4137344658374786,300.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5791320800781,0.9990000128746032,1.0,0.5601630210876465,300.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5791320800781,0.9990000128746032,1.0,2.6571719646453857,299.57928466796875,284.95001220703125,299.59332275390625,288.339599609375,299.5929870605469,301.3475646972656,299.5800476074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979907989502,5.679773330688477,2.596933518361766e-05,4.394256114959717,1.0,0.0,0.0,298.4543151855469,410.0,52.18704605102539,0.0,13466.7333984375,1.0,292.7491455078125,293.05572509765625,288.29754638671875,288.29638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3347450792789459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12224820,301.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.61578369140625,0.9990000128746032,1.0,0.5319468379020691,301.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.61578369140625,0.9990000128746032,1.0,0.5601656436920166,301.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.61578369140625,0.9990000128746032,1.0,0.4137364029884338,300.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.61578369140625,0.9990000128746032,1.0,0.5601656436920166,300.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.61578369140625,0.9990000128746032,1.0,2.657184600830078,299.6159362792969,284.95001220703125,299.6300048828125,288.345703125,299.629638671875,301.3619079589844,299.6167297363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825305938721,5.67979907989502,2.5968942281906493e-05,4.394134044647217,1.0,0.0,0.0,298.4431457519531,410.0,52.18951797485352,0.0,13466.7841796875,1.0,292.74871826171875,293.0556945800781,288.302490234375,288.30126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.335550844669342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12224880,301.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.61578369140625,0.9990000128746032,1.0,0.5319468379020691,301.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.61578369140625,0.9990000128746032,1.0,0.5601656436920166,301.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.61578369140625,0.9990000128746032,1.0,0.4137364029884338,300.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.61578369140625,0.9990000128746032,1.0,0.5601656436920166,300.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.61578369140625,0.9990000128746032,1.0,2.657184600830078,299.6159362792969,284.95001220703125,299.6300048828125,288.345703125,299.629638671875,301.3619079589844,299.6167297363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825305938721,5.67979907989502,2.5968942281906493e-05,4.394134044647217,1.0,0.0,0.0,298.4431457519531,410.0,52.18951797485352,0.0,13466.7841796875,1.0,292.74871826171875,293.0556945800781,288.302490234375,288.30126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.335550844669342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12224940,301.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6524658203125,0.9990000128746032,1.0,0.5319476127624512,301.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6524658203125,0.9990000128746032,1.0,0.5601664185523987,301.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6524658203125,0.9990000128746032,1.0,0.413737028837204,300.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6524658203125,0.9990000128746032,1.0,0.5601664185523987,300.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6524658203125,0.9990000128746032,1.0,2.657188415527344,299.6526184082031,284.95001220703125,299.6666564941406,288.35174560546875,299.66632080078125,301.3763122558594,299.65338134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983341217041,5.679807186126709,2.596881859062705e-05,4.3940958976745605,1.0,0.0,0.0,298.4396667480469,410.0,52.19213104248047,0.0,13466.7998046875,1.0,292.7483215332031,293.0556335449219,288.3075256347656,288.3062744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3363580703735351,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12225000,301.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6524658203125,0.9990000128746032,1.0,0.5319476127624512,301.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6524658203125,0.9990000128746032,1.0,0.5601664185523987,301.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6524658203125,0.9990000128746032,1.0,0.413737028837204,300.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6524658203125,0.9990000128746032,1.0,0.5601664185523987,300.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6524658203125,0.9990000128746032,1.0,2.657188415527344,299.6526184082031,284.95001220703125,299.6666564941406,288.35174560546875,299.66632080078125,301.3763122558594,299.65338134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983341217041,5.679807186126709,2.596881859062705e-05,4.3940958976745605,1.0,0.0,0.0,298.4396667480469,410.0,52.19213104248047,0.0,13466.7998046875,1.0,292.7483215332031,293.0556335449219,288.3075256347656,288.3062744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3363580703735351,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12225060,301.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6773986816406,0.9990000128746032,1.0,0.5319475531578064,301.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6773986816406,0.9990000128746032,1.0,0.5601664185523987,301.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6773986816406,0.9990000128746032,1.0,0.4137369990348816,300.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6773986816406,0.9990000128746032,1.0,0.5601664185523987,300.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6773986816406,0.9990000128746032,1.0,2.6571881771087646,299.67755126953125,284.95001220703125,299.69158935546875,288.3558349609375,299.6912536621094,301.3861694335937,299.6783142089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679832935333252,5.679807186126709,2.596882222860586e-05,4.394096851348877,1.0,0.0,0.0,298.43975830078125,410.0,52.19374084472656,0.0,13466.798828125,1.0,292.748046875,293.0556335449219,288.3109741210937,288.3097229003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3369078040122986,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12225120,301.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6891174316406,0.9990000128746032,1.0,0.5319476127624512,301.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6891174316406,0.9990000128746032,1.0,0.5601664781570435,301.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6891174316406,0.9990000128746032,1.0,0.413737028837204,300.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6891174316406,0.9990000128746032,1.0,0.5601664781570435,300.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6891174316406,0.9990000128746032,1.0,2.657188415527344,299.68927001953125,284.95001220703125,299.7033386230469,288.3577575683594,299.7029724121094,301.39080810546875,299.6900634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983341217041,5.679807662963867,2.5968814952648245e-05,4.394094467163086,1.0,0.0,0.0,298.4395446777344,410.0,52.19446563720703,0.0,13466.7998046875,1.0,292.7478942871094,293.0556030273437,288.3126525878906,288.3113708496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3371666967868805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12225180,301.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.72576904296875,0.9990000128746032,1.0,0.5319480299949646,301.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.72576904296875,0.9990000128746032,1.0,0.5601668953895569,301.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.72576904296875,0.9990000128746032,1.0,0.4137373566627502,300.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.72576904296875,0.9990000128746032,1.0,0.5601668953895569,300.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.72576904296875,0.9990000128746032,1.0,2.657190561294556,299.7259521484375,284.95001220703125,299.739990234375,288.3636779785156,299.7396545410156,301.4053955078125,299.7267150878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811954498291,2.596875128801912e-05,4.394074440002441,1.0,0.0,0.0,298.437744140625,410.0,52.19679260253906,0.0,13466.8076171875,1.0,292.7474975585937,293.0555725097656,288.3178405761719,288.3165588378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3379765748977661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12225240,301.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.72576904296875,0.9990000128746032,1.0,0.5319480299949646,301.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.72576904296875,0.9990000128746032,1.0,0.5601668953895569,301.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.72576904296875,0.9990000128746032,1.0,0.4137373566627502,300.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.72576904296875,0.9990000128746032,1.0,0.5601668953895569,300.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.72576904296875,0.9990000128746032,1.0,2.657190561294556,299.7259521484375,284.95001220703125,299.739990234375,288.3636779785156,299.7396545410156,301.4053955078125,299.7267150878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811954498291,2.596875128801912e-05,4.394074440002441,1.0,0.0,0.0,298.437744140625,410.0,52.19679260253906,0.0,13466.8076171875,1.0,292.7474975585937,293.0555725097656,288.3178405761719,288.3165588378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3379765748977661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12225300,301.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7441101074219,0.9990000128746032,1.0,0.5319482684135437,301.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7441101074219,0.9990000128746032,1.0,0.560167133808136,301.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7441101074219,0.9990000128746032,1.0,0.4137375354766845,300.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7441101074219,0.9990000128746032,1.0,0.560167133808136,300.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7441101074219,0.9990000128746032,1.0,2.657191753387451,299.7442626953125,284.95001220703125,299.7583312988281,288.3666076660156,299.7579650878906,301.4127197265625,299.7450561523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679840087890625,5.679814338684082,2.596871308924165e-05,4.3940629959106445,1.0,0.0,0.0,298.4366760253906,410.0,52.197998046875,0.0,13466.8125,1.0,292.7472839355469,293.0555725097656,288.32049560546875,288.3191833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3383819162845611,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12225360,301.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.762451171875,0.9990000128746032,1.0,0.5319485068321228,301.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.762451171875,0.9990000128746032,1.0,0.5601674318313599,301.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.762451171875,0.9990000128746032,1.0,0.4137377440929413,300.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.762451171875,0.9990000128746032,1.0,0.5601674318313599,300.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.762451171875,0.9990000128746032,1.0,2.6571929454803467,299.7626037597656,284.95001220703125,299.77667236328125,288.3695373535156,299.7763061523437,301.4200744628906,299.7633972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842948913574,5.679816722869873,2.5968671252485365e-05,4.394050121307373,1.0,0.0,0.0,298.4355163574219,410.0,52.19921112060547,0.0,13466.818359375,1.0,292.7470703125,293.0555419921875,288.3231201171875,288.3218078613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3387874960899353,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12225420,301.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7991027832031,0.9990000128746032,1.0,0.5319491624832153,301.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7991027832031,0.9990000128746032,1.0,0.5601680874824524,301.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7991027832031,0.9990000128746032,1.0,0.4137382507324219,300.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7991027832031,0.9990000128746032,1.0,0.5601680874824524,300.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7991027832031,0.9990000128746032,1.0,2.657196283340454,299.7992553710937,284.95001220703125,299.8133239746094,288.3753356933594,299.81298828125,301.434814453125,299.800048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823875427246,2.596856938907877e-05,4.394018173217773,1.0,0.0,0.0,298.4325866699219,410.0,52.201637268066406,0.0,13466.8310546875,1.0,292.7466735839844,293.0555114746094,288.3284606933594,288.3271179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3395992815494537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12225480,301.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7991027832031,0.9990000128746032,1.0,0.5319491624832153,301.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7991027832031,0.9990000128746032,1.0,0.5601680874824524,301.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7991027832031,0.9990000128746032,1.0,0.4137382507324219,300.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7991027832031,0.9990000128746032,1.0,0.5601680874824524,300.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7991027832031,0.9990000128746032,1.0,2.657196283340454,299.7992553710937,284.95001220703125,299.8133239746094,288.3753356933594,299.81298828125,301.434814453125,299.800048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823875427246,2.596856938907877e-05,4.394018173217773,1.0,0.0,0.0,298.4325866699219,410.0,52.201637268066406,0.0,13466.8310546875,1.0,292.7466735839844,293.0555114746094,288.3284606933594,288.3271179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3395992815494537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
