time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225540,301.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8357849121094,0.9990000128746032,1.0,0.531950056552887,301.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8357849121094,0.9990000128746032,1.0,0.560168981552124,301.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8357849121094,0.9990000128746032,1.0,0.4137389063835144,300.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8357849121094,0.9990000128746032,1.0,0.560168981552124,300.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8357849121094,0.9990000128746032,1.0,2.657200574874878,299.8359375,284.95001220703125,299.8500061035156,288.3810729980469,299.8496398925781,301.4496154785156,299.83673095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832458496094,2.59684329648735e-05,4.393975734710693,1.0,0.0,0.0,298.4287414550781,410.0,52.204078674316406,0.0,13466.8486328125,1.0,292.74627685546875,293.05548095703125,288.3338317871094,288.3324890136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3404119312763214,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12225600,301.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8357849121094,0.9990000128746032,1.0,0.531950056552887,301.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8357849121094,0.9990000128746032,1.0,0.560168981552124,301.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8357849121094,0.9990000128746032,1.0,0.4137389063835144,300.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8357849121094,0.9990000128746032,1.0,0.560168981552124,300.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8357849121094,0.9990000128746032,1.0,2.657200574874878,299.8359375,284.95001220703125,299.8500061035156,288.3810729980469,299.8496398925781,301.4496154785156,299.83673095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832458496094,2.59684329648735e-05,4.393975734710693,1.0,0.0,0.0,298.4287414550781,410.0,52.204078674316406,0.0,13466.8486328125,1.0,292.74627685546875,293.05548095703125,288.3338317871094,288.3324890136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3404119312763214,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12225660,301.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8724365234375,0.9990000128746032,1.0,0.5319510698318481,301.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8724365234375,0.9990000128746032,1.0,0.56017005443573,301.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8724365234375,0.9990000128746032,1.0,0.4137397110462188,300.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8724365234375,0.9990000128746032,1.0,0.56017005443573,300.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8724365234375,0.9990000128746032,1.0,2.657205581665039,299.8725891113281,284.95001220703125,299.8866577148437,288.3873291015625,299.8863220214844,301.44244384765625,299.8733825683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968271074816585e-05,4.393925666809082,1.0,0.0,0.0,298.42413330078125,410.0,52.20647048950195,0.0,13466.869140625,1.0,292.745849609375,293.0554504394531,288.3392639160156,288.3379211425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3412255644798279,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12225720,301.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8724365234375,0.9990000128746032,1.0,0.5319510698318481,301.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8724365234375,0.9990000128746032,1.0,0.56017005443573,301.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8724365234375,0.9990000128746032,1.0,0.4137397110462188,300.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8724365234375,0.9990000128746032,1.0,0.56017005443573,300.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8724365234375,0.9990000128746032,1.0,2.657205581665039,299.8725891113281,284.95001220703125,299.8866577148437,288.3873291015625,299.8863220214844,301.44244384765625,299.8733825683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968271074816585e-05,4.393925666809082,1.0,0.0,0.0,298.42413330078125,410.0,52.20647048950195,0.0,13466.869140625,1.0,292.745849609375,293.0554504394531,288.3392639160156,288.3379211425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3412255644798279,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12225780,301.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9091186523437,0.9990000128746032,1.0,0.5319521427154541,301.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9091186523437,0.9990000128746032,1.0,0.5601712465286255,301.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9091186523437,0.9990000128746032,1.0,0.4137405753135681,300.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9091186523437,0.9990000128746032,1.0,0.5601712465286255,300.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9091186523437,0.9990000128746032,1.0,2.6572110652923584,299.9092712402344,284.95001220703125,299.92333984375,288.3946533203125,299.9229736328125,301.44293212890625,299.9100646972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854869842529,2.5968098270823248e-05,4.393871784210205,1.0,0.0,0.0,298.4192199707031,410.0,52.20893478393555,0.0,13466.8916015625,1.0,292.7454528808594,293.055419921875,288.3448486328125,288.3434753417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.342041403055191,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12225840,301.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9091186523437,0.9990000128746032,1.0,0.5319521427154541,301.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9091186523437,0.9990000128746032,1.0,0.5601712465286255,301.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9091186523437,0.9990000128746032,1.0,0.4137405753135681,300.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9091186523437,0.9990000128746032,1.0,0.5601712465286255,300.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9091186523437,0.9990000128746032,1.0,2.6572110652923584,299.9092712402344,284.95001220703125,299.92333984375,288.3946533203125,299.9229736328125,301.44293212890625,299.9100646972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854869842529,2.5968098270823248e-05,4.393871784210205,1.0,0.0,0.0,298.4192199707031,410.0,52.20893478393555,0.0,13466.8916015625,1.0,292.7454528808594,293.055419921875,288.3448486328125,288.3434753417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.342041403055191,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12225900,301.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9274597167969,0.9990000128746032,1.0,0.5319527387619019,301.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9274597167969,0.9990000128746032,1.0,0.5601718425750732,301.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9274597167969,0.9990000128746032,1.0,0.4137410223484039,300.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9274597167969,0.9990000128746032,1.0,0.5601718425750732,300.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9274597167969,0.9990000128746032,1.0,2.657213926315308,299.9276123046875,284.95001220703125,299.9416809082031,288.39874267578125,299.9413146972656,301.44537353515625,299.92840576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679886817932129,5.679860591888428,2.596800914034248e-05,4.393843650817871,1.0,0.0,0.0,298.4166564941406,410.0,52.21016693115234,0.0,13466.90234375,1.0,292.7452392578125,293.055419921875,288.3477478027344,288.3463134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3424506187438965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12225960,301.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9457702636719,0.9990000128746032,1.0,0.5319533348083496,301.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9457702636719,0.9990000128746032,1.0,0.560172438621521,301.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9457702636719,0.9990000128746032,1.0,0.4137414693832397,300.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9457702636719,0.9990000128746032,1.0,0.560172438621521,300.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9457702636719,0.9990000128746032,1.0,2.657217025756836,299.9459228515625,284.95001220703125,299.9599914550781,288.403076171875,299.95965576171875,301.44873046875,299.9467163085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679892539978027,5.679866790771484,2.596791455289349e-05,4.393814563751221,1.0,0.0,0.0,298.4140319824219,410.0,52.21141052246094,0.0,13466.9140625,1.0,292.7450256347656,293.0553894042969,288.3507385253906,288.3492736816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3428608179092407,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12226020,301.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9824523925781,0.9990000128746032,1.0,0.5319545269012451,301.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9824523925781,0.9990000128746032,1.0,0.560173749923706,301.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9824523925781,0.9990000128746032,1.0,0.4137424230575561,300.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9824523925781,0.9990000128746032,1.0,0.560173749923706,300.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9824523925781,0.9990000128746032,1.0,2.657222986221313,299.98260498046875,284.95001220703125,299.9966735839844,288.4125061035156,299.9963073730469,301.4574890136719,299.9833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679905414581299,5.679879665374756,2.596772174001672e-05,4.393754482269287,1.0,0.0,0.0,298.4085388183594,410.0,52.21389389038086,0.0,13466.939453125,1.0,292.74462890625,293.05535888671875,288.3569641113281,288.3554077148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3436847925186157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12226080,301.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9824523925781,0.9990000128746032,1.0,0.5319545269012451,301.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9824523925781,0.9990000128746032,1.0,0.560173749923706,301.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9824523925781,0.9990000128746032,1.0,0.4137424230575561,300.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9824523925781,0.9990000128746032,1.0,0.560173749923706,300.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9824523925781,0.9990000128746032,1.0,2.657222986221313,299.98260498046875,284.95001220703125,299.9966735839844,288.4125061035156,299.9963073730469,301.4574890136719,299.9833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679905414581299,5.679879665374756,2.596772174001672e-05,4.393754482269287,1.0,0.0,0.0,298.4085388183594,410.0,52.21389389038086,0.0,13466.939453125,1.0,292.74462890625,293.05535888671875,288.3569641113281,288.3554077148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3436847925186157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12226140,301.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.01910400390625,0.9990000128746032,1.0,0.5319558382034302,301.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.01910400390625,0.9990000128746032,1.0,0.5601751208305359,301.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.01910400390625,0.9990000128746032,1.0,0.4137434065341949,300.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.01910400390625,0.9990000128746032,1.0,0.5601751208305359,300.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.01910400390625,0.9990000128746032,1.0,2.657229423522949,300.0192565917969,284.95001220703125,300.0333251953125,288.4229736328125,300.0329895019531,301.4681701660156,300.0200500488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799187660217285,5.6798930168151855,2.596751983219292e-05,4.393691539764404,1.0,0.0,0.0,298.4028015136719,410.0,52.21637725830078,0.0,13466.96484375,1.0,292.74420166015625,293.0553283691406,288.36358642578125,288.3619079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3445138037204742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12226200,301.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.01910400390625,0.9990000128746032,1.0,0.5319558382034302,301.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.01910400390625,0.9990000128746032,1.0,0.5601751208305359,301.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.01910400390625,0.9990000128746032,1.0,0.4137434065341949,300.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.01910400390625,0.9990000128746032,1.0,0.5601751208305359,300.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.01910400390625,0.9990000128746032,1.0,2.657229423522949,300.0192565917969,284.95001220703125,300.0333251953125,288.4229736328125,300.0329895019531,301.4681701660156,300.0200500488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799187660217285,5.6798930168151855,2.596751983219292e-05,4.393691539764404,1.0,0.0,0.0,298.4028015136719,410.0,52.21637725830078,0.0,13466.96484375,1.0,292.74420166015625,293.0553283691406,288.36358642578125,288.3619079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3445138037204742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12226260,301.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0469665527344,0.9990000128746032,1.0,0.5319568514823914,301.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0469665527344,0.9990000128746032,1.0,0.5601761341094971,301.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0469665527344,0.9990000128746032,1.0,0.4137442111968994,300.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0469665527344,0.9990000128746032,1.0,0.5601761341094971,300.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0469665527344,0.9990000128746032,1.0,2.6572344303131104,300.047119140625,284.95001220703125,300.0611877441406,288.4316101074219,300.06085205078125,301.4771728515625,300.04791259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929256439209,5.679903507232666,2.596736158011481e-05,4.393641948699951,1.0,0.0,0.0,298.39825439453125,410.0,52.2182502746582,0.0,13466.9853515625,1.0,292.743896484375,293.0553283691406,288.36895751953125,288.3671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3451479077339172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12226320,301.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0557861328125,0.9990000128746032,1.0,0.5319571495056152,301.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0557861328125,0.9990000128746032,1.0,0.5601764917373657,301.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0557861328125,0.9990000128746032,1.0,0.4137444496154785,300.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0557861328125,0.9990000128746032,1.0,0.5601764917373657,300.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0557861328125,0.9990000128746032,1.0,2.657236099243164,300.0559387207031,284.95001220703125,300.07000732421875,288.4344482421875,300.06964111328125,301.48016357421875,300.0567321777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679932594299316,5.679906845092773,2.596730882942211e-05,4.3936262130737305,1.0,0.0,0.0,298.3968200683594,410.0,52.21884536743164,0.0,13466.9921875,1.0,292.7438049316406,293.0552978515625,288.3706970214844,288.368896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3453490138053894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12226380,301.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0924377441406,0.9990000128746032,1.0,0.5319585204124451,301.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0924377441406,0.9990000128746032,1.0,0.5601779818534851,301.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0924377441406,0.9990000128746032,1.0,0.4137455224990845,301.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0924377441406,0.9990000128746032,1.0,0.5601779818534851,300.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0924377441406,0.9990000128746032,1.0,2.657243013381958,300.09259033203125,284.95001220703125,300.1066589355469,288.4468688964844,300.1063232421875,301.4930114746094,300.0933837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946899414063,5.67992115020752,2.5967090550693683e-05,4.393558025360107,1.0,0.0,0.0,298.390625,410.0,52.22132110595703,0.0,13467.01953125,1.0,292.7433776855469,293.0552978515625,288.3783264160156,288.3764038085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3461907804012298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12226440,301.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0924377441406,0.9990000128746032,1.0,0.5319585204124451,301.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0924377441406,0.9990000128746032,1.0,0.5601779818534851,301.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0924377441406,0.9990000128746032,1.0,0.4137455224990845,301.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0924377441406,0.9990000128746032,1.0,0.5601779818534851,300.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0924377441406,0.9990000128746032,1.0,2.657243013381958,300.09259033203125,284.95001220703125,300.1066589355469,288.4468688964844,300.1063232421875,301.4930114746094,300.0933837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946899414063,5.67992115020752,2.5967090550693683e-05,4.393558025360107,1.0,0.0,0.0,298.390625,410.0,52.22132110595703,0.0,13467.01953125,1.0,292.7433776855469,293.0552978515625,288.3783264160156,288.3764038085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3461907804012298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12226500,301.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1107788085937,0.9990000128746032,1.0,0.5319592356681824,301.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1107788085937,0.9990000128746032,1.0,0.5601786971092224,301.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1107788085937,0.9990000128746032,1.0,0.4137460887432098,301.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1107788085937,0.9990000128746032,1.0,0.5601786971092224,300.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1107788085937,0.9990000128746032,1.0,2.6572465896606445,300.1109313964844,284.95001220703125,300.125,288.4534606933594,300.1246337890625,301.49969482421875,300.1117248535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679954528808594,5.679928302764893,2.5966979592340067e-05,4.393523216247559,1.0,0.0,0.0,298.387451171875,410.0,52.22254943847656,0.0,13467.0341796875,1.0,292.7431640625,293.0552673339844,288.3823547363281,288.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3466144204139709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12226560,301.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1291198730469,0.9990000128746032,1.0,0.5319599509239197,301.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1291198730469,0.9990000128746032,1.0,0.5601794719696045,301.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1291198730469,0.9990000128746032,1.0,0.4137466251850128,301.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1291198730469,0.9990000128746032,1.0,0.5601794719696045,300.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1291198730469,0.9990000128746032,1.0,2.657250165939331,300.1292724609375,284.95001220703125,300.1433410644531,288.46026611328125,300.1429748535156,301.5064697265625,300.13006591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962158203125,5.679935932159424,2.5966866814997047e-05,4.393487930297852,1.0,0.0,0.0,298.3842163085937,410.0,52.22378540039063,0.0,13467.0478515625,1.0,292.74298095703125,293.0552673339844,288.38653564453125,288.38446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3470398783683777,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12226620,301.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.165771484375,0.9990000128746032,1.0,0.5319614410400391,301.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.165771484375,0.9990000128746032,1.0,0.5601810216903687,301.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.165771484375,0.9990000128746032,1.0,0.4137477874755859,301.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.165771484375,0.9990000128746032,1.0,0.5601810216903687,300.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.165771484375,0.9990000128746032,1.0,2.657257556915283,300.1659240722656,284.95001220703125,300.17999267578125,288.4745483398437,300.1796569824219,301.5203552246094,300.1667175292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679976940155029,5.679951190948486,2.59666358033428e-05,4.393415927886963,1.0,0.0,0.0,298.3776550292969,410.0,52.22625732421875,0.0,13467.078125,1.0,292.7425537109375,293.05523681640625,288.3953552246094,288.39312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3478968739509582,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12226680,301.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.165771484375,0.9990000128746032,1.0,0.5319614410400391,301.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.165771484375,0.9990000128746032,1.0,0.5601810216903687,301.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.165771484375,0.9990000128746032,1.0,0.4137477874755859,301.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.165771484375,0.9990000128746032,1.0,0.5601810216903687,300.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.165771484375,0.9990000128746032,1.0,2.657257556915283,300.1659240722656,284.95001220703125,300.17999267578125,288.4745483398437,300.1796569824219,301.5203552246094,300.1667175292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679976940155029,5.679951190948486,2.59666358033428e-05,4.393415927886963,1.0,0.0,0.0,298.3776550292969,410.0,52.22625732421875,0.0,13467.078125,1.0,292.7425537109375,293.05523681640625,288.3953552246094,288.39312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3478968739509582,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12226740,301.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.20245361328125,0.9990000128746032,1.0,0.5319629311561584,301.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.20245361328125,0.9990000128746032,1.0,0.5601825714111328,301.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.20245361328125,0.9990000128746032,1.0,0.413748949766159,301.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.20245361328125,0.9990000128746032,1.0,0.5601825714111328,300.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.20245361328125,0.9990000128746032,1.0,2.657264947891236,300.2026062011719,284.95001220703125,300.2166748046875,288.48974609375,300.21630859375,301.5345458984375,300.2033996582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999267578125,5.679966926574707,2.5966399334720336e-05,4.3933424949646,1.0,0.0,0.0,298.3709716796875,410.0,52.22871780395508,0.0,13467.107421875,1.0,292.7421569824219,293.0552062988281,288.4048156738281,288.40240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3487619757652282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12226800,301.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.20245361328125,0.9990000128746032,1.0,0.5319629311561584,301.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.20245361328125,0.9990000128746032,1.0,0.5601825714111328,301.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.20245361328125,0.9990000128746032,1.0,0.413748949766159,301.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.20245361328125,0.9990000128746032,1.0,0.5601825714111328,300.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.20245361328125,0.9990000128746032,1.0,2.657264947891236,300.2026062011719,284.95001220703125,300.2166748046875,288.48974609375,300.21630859375,301.5345458984375,300.2033996582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999267578125,5.679966926574707,2.5966399334720336e-05,4.3933424949646,1.0,0.0,0.0,298.3709716796875,410.0,52.22871780395508,0.0,13467.107421875,1.0,292.7421569824219,293.0552062988281,288.4048156738281,288.40240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3487619757652282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12226860,301.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2391052246094,0.9990000128746032,1.0,0.5319644212722778,301.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2391052246094,0.9990000128746032,1.0,0.5601841807365417,301.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2391052246094,0.9990000128746032,1.0,0.4137501120567322,301.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2391052246094,0.9990000128746032,1.0,0.5601841807365417,300.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2391052246094,0.9990000128746032,1.0,2.6572725772857666,300.2392578125,284.95001220703125,300.2533264160156,288.5057983398437,300.25299072265625,301.5489501953125,300.24005126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.5966159228119068e-05,4.39326810836792,1.0,0.0,0.0,298.3641357421875,410.0,52.23118209838867,0.0,13467.138671875,1.0,292.7417297363281,293.05517578125,288.4149169921875,288.4123229980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3496354520320892,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12226920,301.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2391052246094,0.9990000128746032,1.0,0.5319644212722778,301.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2391052246094,0.9990000128746032,1.0,0.5601841807365417,301.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2391052246094,0.9990000128746032,1.0,0.4137501120567322,301.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2391052246094,0.9990000128746032,1.0,0.5601841807365417,300.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2391052246094,0.9990000128746032,1.0,2.6572725772857666,300.2392578125,284.95001220703125,300.2533264160156,288.5057983398437,300.25299072265625,301.5489501953125,300.24005126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.5966159228119068e-05,4.39326810836792,1.0,0.0,0.0,298.3641357421875,410.0,52.23118209838867,0.0,13467.138671875,1.0,292.7417297363281,293.05517578125,288.4149169921875,288.4123229980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3496354520320892,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12226980,301.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2757873535156,0.9990000128746032,1.0,0.531965970993042,301.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2757873535156,0.9990000128746032,1.0,0.5601857900619507,301.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2757873535156,0.9990000128746032,1.0,0.4137513041496277,301.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2757873535156,0.9990000128746032,1.0,0.5601857900619507,300.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2757873535156,0.9990000128746032,1.0,2.657280206680298,300.27593994140625,284.95001220703125,300.2900085449219,288.522705078125,300.2896423339844,301.56353759765625,300.2767333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998397827148,2.59659173025284e-05,4.393192291259766,1.0,0.0,0.0,298.3572692871094,410.0,52.233646392822266,0.0,13467.1689453125,1.0,292.7413330078125,293.0551452636719,288.4257202148437,288.4229431152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3505178689956665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12227040,301.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2757873535156,0.9990000128746032,1.0,0.531965970993042,301.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2757873535156,0.9990000128746032,1.0,0.5601857900619507,301.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2757873535156,0.9990000128746032,1.0,0.4137513041496277,301.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2757873535156,0.9990000128746032,1.0,0.5601857900619507,300.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2757873535156,0.9990000128746032,1.0,2.657280206680298,300.27593994140625,284.95001220703125,300.2900085449219,288.522705078125,300.2896423339844,301.56353759765625,300.2767333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998397827148,2.59659173025284e-05,4.393192291259766,1.0,0.0,0.0,298.3572692871094,410.0,52.233646392822266,0.0,13467.1689453125,1.0,292.7413330078125,293.0551452636719,288.4257202148437,288.4229431152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3505178689956665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12227100,301.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2940979003906,0.9990000128746032,1.0,0.5319667458534241,301.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2940979003906,0.9990000128746032,1.0,0.5601866245269775,301.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2940979003906,0.9990000128746032,1.0,0.4137519299983978,301.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.2940979003906,0.9990000128746032,1.0,0.5601866245269775,300.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2940979003906,0.9990000128746032,1.0,2.6572840213775635,300.29425048828125,284.95001220703125,300.3083190917969,288.5314636230469,300.3079833984375,301.5708923339844,300.2950439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032730102539,5.680006504058838,2.5965793611248955e-05,4.393154621124268,1.0,0.0,0.0,298.3537902832031,410.0,52.23487854003906,0.0,13467.1845703125,1.0,292.7411193847656,293.0551452636719,288.431396484375,288.42852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3509624302387237,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12227160,301.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3124389648437,0.9990000128746032,1.0,0.5319675207138062,301.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3124389648437,0.9990000128746032,1.0,0.5601873993873596,301.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3124389648437,0.9990000128746032,1.0,0.4137525260448456,301.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3124389648437,0.9990000128746032,1.0,0.5601873993873596,300.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3124389648437,0.9990000128746032,1.0,2.657287836074829,300.3125915527344,284.95001220703125,300.32666015625,288.5404357910156,300.3263244628906,301.5782775878906,300.3133850097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.680014610290527,2.596567173895892e-05,4.393116474151611,1.0,0.0,0.0,298.3503112792969,410.0,52.236106872558594,0.0,13467.2001953125,1.0,292.74090576171875,293.0551452636719,288.4372253417969,288.43426513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3514092564582824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12227220,301.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.34912109375,0.9990000128746032,1.0,0.5319690704345703,301.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.34912109375,0.9990000128746032,1.0,0.5601890683174133,301.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.34912109375,0.9990000128746032,1.0,0.4137537181377411,301.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.34912109375,0.9990000128746032,1.0,0.5601890683174133,300.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.34912109375,0.9990000128746032,1.0,2.6572957038879395,300.3492736816406,284.95001220703125,300.36334228515625,288.5589294433594,300.36297607421875,301.5931091308594,300.3500366210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680057048797607,5.680030822753906,2.596542617538944e-05,4.393040180206299,1.0,0.0,0.0,298.3433532714844,410.0,52.23857498168945,0.0,13467.2314453125,1.0,292.7405090332031,293.0551147460937,288.4494323730469,288.4462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3523101508617401,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12227280,301.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.34912109375,0.9990000128746032,1.0,0.5319690704345703,301.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.34912109375,0.9990000128746032,1.0,0.5601890683174133,301.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.34912109375,0.9990000128746032,1.0,0.4137537181377411,301.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.34912109375,0.9990000128746032,1.0,0.5601890683174133,300.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.34912109375,0.9990000128746032,1.0,2.6572957038879395,300.3492736816406,284.95001220703125,300.36334228515625,288.5589294433594,300.36297607421875,301.5931091308594,300.3500366210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680057048797607,5.680030822753906,2.596542617538944e-05,4.393040180206299,1.0,0.0,0.0,298.3433532714844,410.0,52.23857498168945,0.0,13467.2314453125,1.0,292.7405090332031,293.0551147460937,288.4494323730469,288.4462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3523101508617401,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12227340,301.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857727050781,0.9990000128746032,1.0,0.5319706201553345,301.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857727050781,0.9990000128746032,1.0,0.5601906776428223,301.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857727050781,0.9990000128746032,1.0,0.413754940032959,301.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857727050781,0.9990000128746032,1.0,0.5601906776428223,300.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857727050781,0.9990000128746032,1.0,2.65730357170105,300.38592529296875,284.95001220703125,300.3999938964844,288.5782165527344,300.399658203125,301.6080627441406,300.38671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680073261260986,5.680047035217285,2.596518061181996e-05,4.392963409423828,1.0,0.0,0.0,298.3363647460937,410.0,52.24103164672852,0.0,13467.2626953125,1.0,292.7400817871094,293.0550842285156,288.4623718261719,288.45904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3532204031944275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12227400,301.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857727050781,0.9990000128746032,1.0,0.5319706201553345,301.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857727050781,0.9990000128746032,1.0,0.5601906776428223,301.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857727050781,0.9990000128746032,1.0,0.413754940032959,301.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857727050781,0.9990000128746032,1.0,0.5601906776428223,300.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857727050781,0.9990000128746032,1.0,2.65730357170105,300.38592529296875,284.95001220703125,300.3999938964844,288.5782165527344,300.399658203125,301.6080627441406,300.38671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680073261260986,5.680047035217285,2.596518061181996e-05,4.392963409423828,1.0,0.0,0.0,298.3363647460937,410.0,52.24103164672852,0.0,13467.2626953125,1.0,292.7400817871094,293.0550842285156,288.4623718261719,288.45904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3532204031944275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12227460,301.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.41656494140625,0.9990000128746032,1.0,0.5319719910621643,301.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.41656494140625,0.9990000128746032,1.0,0.5601921081542969,301.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.41656494140625,0.9990000128746032,1.0,0.4137559831142425,301.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.41656494140625,0.9990000128746032,1.0,0.5601921081542969,300.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.41656494140625,0.9990000128746032,1.0,2.6573102474212646,300.4167175292969,284.95001220703125,300.4307861328125,288.594970703125,300.4304504394531,301.62066650390625,300.4175109863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680087089538574,5.680061340332031,2.5964967790059745e-05,4.392897129058838,1.0,0.0,0.0,298.3302917480469,410.0,52.24309158325195,0.0,13467.2900390625,1.0,292.73974609375,293.0550537109375,288.4737854003906,288.47027587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3539922535419464,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12227520,301.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.42242431640625,0.9990000128746032,1.0,0.5319722294807434,301.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.42242431640625,0.9990000128746032,1.0,0.5601924061775208,301.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.42242431640625,0.9990000128746032,1.0,0.4137561917304992,301.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.42242431640625,0.9990000128746032,1.0,0.5601924061775208,300.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.42242431640625,0.9990000128746032,1.0,2.65731167793274,300.422607421875,284.95001220703125,300.4366760253906,288.5982360839844,300.4363098144531,301.6230773925781,300.4233703613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680089950561523,5.680063724517822,2.596492413431406e-05,4.392883777618408,1.0,0.0,0.0,298.3291015625,410.0,52.24348449707031,0.0,13467.2958984375,1.0,292.7396850585937,293.0550537109375,288.4760437011719,288.4725036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3541403114795685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12227580,301.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4591064453125,0.9990000128746032,1.0,0.5319739580154419,301.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4591064453125,0.9990000128746032,1.0,0.560194194316864,301.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4591064453125,0.9990000128746032,1.0,0.4137575030326843,301.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4591064453125,0.9990000128746032,1.0,0.560194194316864,300.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.4591064453125,0.9990000128746032,1.0,2.657320022583008,300.4592590332031,284.95001220703125,300.47332763671875,288.61895751953125,300.4729919433594,301.63818359375,300.4600524902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680107593536377,5.680081367492676,2.5964658561861143e-05,4.392800807952881,1.0,0.0,0.0,298.321533203125,410.0,52.24594497680664,0.0,13467.3291015625,1.0,292.7392578125,293.0550537109375,288.4903869628906,288.4866638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3550693392753601,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
