time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227640,301.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4591064453125,0.9990000128746032,1.0,0.5319739580154419,301.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4591064453125,0.9990000128746032,1.0,0.560194194316864,301.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4591064453125,0.9990000128746032,1.0,0.4137575030326843,301.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4591064453125,0.9990000128746032,1.0,0.560194194316864,300.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.4591064453125,0.9990000128746032,1.0,2.657320022583008,300.4592590332031,284.95001220703125,300.47332763671875,288.61895751953125,300.4729919433594,301.63818359375,300.4600524902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680107593536377,5.680081367492676,2.5964658561861143e-05,4.392800807952881,1.0,0.0,0.0,298.321533203125,410.0,52.24594497680664,0.0,13467.3291015625,1.0,292.7392578125,293.0550537109375,288.4903869628906,288.4866638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3550693392753601,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12227700,301.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4774475097656,0.9990000128746032,1.0,0.5319747924804688,301.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4774475097656,0.9990000128746032,1.0,0.5601950883865356,301.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4774475097656,0.9990000128746032,1.0,0.4137581884860992,301.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4774475097656,0.9990000128746032,1.0,0.5601950883865356,300.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4774475097656,0.9990000128746032,1.0,2.657324314117432,300.47760009765625,284.95001220703125,300.4916687011719,288.62957763671875,300.4913024902344,301.6457214355469,300.4783935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680116176605225,5.680090427398682,2.596452395664528e-05,4.392759323120117,1.0,0.0,0.0,298.3177185058594,410.0,52.24717330932617,0.0,13467.3466796875,1.0,292.73907470703125,293.0550231933594,288.4978332519531,288.4940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3555375039577484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12227760,301.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4957580566406,0.9990000128746032,1.0,0.5319756269454956,301.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4957580566406,0.9990000128746032,1.0,0.5601959824562073,301.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4957580566406,0.9990000128746032,1.0,0.4137588441371918,301.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4957580566406,0.9990000128746032,1.0,0.5601959824562073,301.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4957580566406,0.9990000128746032,1.0,2.6573286056518555,300.4959411621094,284.95001220703125,300.510009765625,288.640380859375,300.5096435546875,301.6533203125,300.4967041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680125236511231,5.680099010467529,2.596438935142941e-05,4.392717361450195,1.0,0.0,0.0,298.3139038085937,410.0,52.24840927124024,0.0,13467.36328125,1.0,292.7388610839844,293.0550231933594,288.5054626464844,288.5015563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.356008231639862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12227820,301.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5324401855469,0.9990000128746032,1.0,0.5319772958755493,301.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5324401855469,0.9990000128746032,1.0,0.5601977109909058,301.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5324401855469,0.9990000128746032,1.0,0.4137601256370544,301.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5324401855469,0.9990000128746032,1.0,0.5601977109909058,301.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5324401855469,0.9990000128746032,1.0,2.657336711883545,300.5325927734375,284.95001220703125,300.5466613769531,288.6624450683594,300.5463256835937,301.66851806640625,300.53338623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680142402648926,5.680116653442383,2.5964127416955307e-05,4.392635822296143,1.0,0.0,0.0,298.30645751953125,410.0,52.25088119506836,0.0,13467.3974609375,1.0,292.7384338378906,293.05499267578125,288.5212707519531,288.5171813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3569568395614624,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12227880,301.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5324401855469,0.9990000128746032,1.0,0.5319772958755493,301.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5324401855469,0.9990000128746032,1.0,0.5601977109909058,301.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5324401855469,0.9990000128746032,1.0,0.4137601256370544,301.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5324401855469,0.9990000128746032,1.0,0.5601977109909058,301.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5324401855469,0.9990000128746032,1.0,2.657336711883545,300.5325927734375,284.95001220703125,300.5466613769531,288.6624450683594,300.5463256835937,301.66851806640625,300.53338623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680142402648926,5.680116653442383,2.5964127416955307e-05,4.392635822296143,1.0,0.0,0.0,298.30645751953125,410.0,52.25088119506836,0.0,13467.3974609375,1.0,292.7384338378906,293.05499267578125,288.5212707519531,288.5171813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3569568395614624,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12227940,301.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.569091796875,0.9990000128746032,1.0,0.5319789052009583,301.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.569091796875,0.9990000128746032,1.0,0.5601993799209595,301.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.569091796875,0.9990000128746032,1.0,0.4137613475322723,301.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.569091796875,0.9990000128746032,1.0,0.5601993799209595,301.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.569091796875,0.9990000128746032,1.0,2.657344579696656,300.5692443847656,284.95001220703125,300.5833435058594,288.68511962890625,300.5829772949219,301.68377685546875,300.5700378417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680159091949463,5.680132865905762,2.596387821540702e-05,4.392558097839356,1.0,0.0,0.0,298.2994079589844,410.0,52.25334548950195,0.0,13467.4287109375,1.0,292.738037109375,293.05499267578125,288.5378112792969,288.5335388183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.357915312051773,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12228000,301.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.569091796875,0.9990000128746032,1.0,0.5319789052009583,301.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.569091796875,0.9990000128746032,1.0,0.5601993799209595,301.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.569091796875,0.9990000128746032,1.0,0.4137613475322723,301.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.569091796875,0.9990000128746032,1.0,0.5601993799209595,301.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.569091796875,0.9990000128746032,1.0,2.657344579696656,300.5692443847656,284.95001220703125,300.5833435058594,288.68511962890625,300.5829772949219,301.68377685546875,300.5700378417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680159091949463,5.680132865905762,2.596387821540702e-05,4.392558097839356,1.0,0.0,0.0,298.2994079589844,410.0,52.25334548950195,0.0,13467.4287109375,1.0,292.738037109375,293.05499267578125,288.5378112792969,288.5335388183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.357915312051773,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12228060,301.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.60577392578125,0.9990000128746032,1.0,0.5319803357124329,301.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.60577392578125,0.9990000128746032,1.0,0.5602009296417236,301.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.60577392578125,0.9990000128746032,1.0,0.4137625098228454,301.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.60577392578125,0.9990000128746032,1.0,0.5602009296417236,301.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.60577392578125,0.9990000128746032,1.0,2.6573519706726074,300.6059265136719,284.95001220703125,300.6199951171875,288.7084045410156,300.61962890625,301.6990661621094,300.6067199707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680174350738525,5.680148124694824,2.596364720375277e-05,4.392486095428467,1.0,0.0,0.0,298.2928161621094,410.0,52.25580596923828,0.0,13467.4580078125,1.0,292.73760986328125,293.0549621582031,288.55499267578125,288.550537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3588828146457672,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12228120,301.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.60577392578125,0.9990000128746032,1.0,0.5319803357124329,301.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.60577392578125,0.9990000128746032,1.0,0.5602009296417236,301.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.60577392578125,0.9990000128746032,1.0,0.4137625098228454,301.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.60577392578125,0.9990000128746032,1.0,0.5602009296417236,301.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.60577392578125,0.9990000128746032,1.0,2.6573519706726074,300.6059265136719,284.95001220703125,300.6199951171875,288.7084045410156,300.61962890625,301.6990661621094,300.6067199707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680174350738525,5.680148124694824,2.596364720375277e-05,4.392486095428467,1.0,0.0,0.0,298.2928161621094,410.0,52.25580596923828,0.0,13467.4580078125,1.0,292.73760986328125,293.0549621582031,288.55499267578125,288.550537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3588828146457672,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12228180,301.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6424255371094,0.9990000128746032,1.0,0.5319817066192627,301.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6424255371094,0.9990000128746032,1.0,0.5602023601531982,301.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6424255371094,0.9990000128746032,1.0,0.413763552904129,301.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6424255371094,0.9990000128746032,1.0,0.5602023601531982,301.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6424255371094,0.9990000128746032,1.0,2.6573586463928223,300.642578125,284.95001220703125,300.6566772460937,288.7322692871094,300.65631103515625,301.71441650390625,300.64337158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188179016113,5.68016242980957,2.596343438199256e-05,4.392419815063477,1.0,0.0,0.0,298.2867736816406,410.0,52.25826644897461,0.0,13467.4853515625,1.0,292.7372131347656,293.054931640625,288.5729064941406,288.5682983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3598602414131164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12228240,301.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6424255371094,0.9990000128746032,1.0,0.5319817066192627,301.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6424255371094,0.9990000128746032,1.0,0.5602023601531982,301.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6424255371094,0.9990000128746032,1.0,0.413763552904129,301.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6424255371094,0.9990000128746032,1.0,0.5602023601531982,301.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6424255371094,0.9990000128746032,1.0,2.6573586463928223,300.642578125,284.95001220703125,300.6566772460937,288.7322692871094,300.65631103515625,301.71441650390625,300.64337158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188179016113,5.68016242980957,2.596343438199256e-05,4.392419815063477,1.0,0.0,0.0,298.2867736816406,410.0,52.25826644897461,0.0,13467.4853515625,1.0,292.7372131347656,293.054931640625,288.5729064941406,288.5682983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3598602414131164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12228300,301.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6607666015625,0.9990000128746032,1.0,0.5319823622703552,301.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6607666015625,0.9990000128746032,1.0,0.5602030158042908,301.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6607666015625,0.9990000128746032,1.0,0.4137640297412872,301.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6607666015625,0.9990000128746032,1.0,0.5602030158042908,301.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6607666015625,0.9990000128746032,1.0,2.6573619842529297,300.6609191894531,284.95001220703125,300.67498779296875,288.7444152832031,300.6746520996094,301.7220764160156,300.6617126464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680194854736328,5.680168628692627,2.596333433757536e-05,4.392388820648193,1.0,0.0,0.0,298.2839050292969,410.0,52.25949096679688,0.0,13467.498046875,1.0,292.73699951171875,293.054931640625,288.5821228027344,288.577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3603523075580597,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12228360,302.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6791076660156,0.9990000128746032,1.0,0.531982958316803,301.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6791076660156,0.9990000128746032,1.0,0.5602036714553833,301.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6791076660156,0.9990000128746032,1.0,0.4137645065784454,301.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.6791076660156,0.9990000128746032,1.0,0.5602036714553833,301.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6791076660156,0.9990000128746032,1.0,2.657364845275879,300.67926025390625,284.95001220703125,300.6933288574219,288.7566833496094,300.6929626464844,301.72979736328125,300.6800537109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680201053619385,5.680175304412842,2.5963237931136973e-05,4.392358779907227,1.0,0.0,0.0,298.2811889648437,410.0,52.260719299316406,0.0,13467.5107421875,1.0,292.7367858886719,293.054931640625,288.59149169921875,288.586669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3608466684818268,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12228420,302.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7157592773437,0.9990000128746032,1.0,0.5319840908050537,301.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.7157592773437,0.9990000128746032,1.0,0.5602048635482788,301.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7157592773437,0.9990000128746032,1.0,0.413765400648117,301.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7157592773437,0.9990000128746032,1.0,0.5602048635482788,301.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.7157592773437,0.9990000128746032,1.0,2.6573705673217773,300.7159118652344,284.95001220703125,300.7300109863281,288.7816162109375,300.7296447753906,301.7452087402344,300.7167053222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021297454834,5.680186748504639,2.5963057851186026e-05,4.392302989959717,1.0,0.0,0.0,298.2760925292969,410.0,52.2631721496582,0.0,13467.533203125,1.0,292.73638916015625,293.0549011230469,288.6107482910156,288.6057434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3618426918983459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12228480,302.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7157592773437,0.9990000128746032,1.0,0.5319840908050537,301.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.7157592773437,0.9990000128746032,1.0,0.5602048635482788,301.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7157592773437,0.9990000128746032,1.0,0.413765400648117,301.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7157592773437,0.9990000128746032,1.0,0.5602048635482788,301.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.7157592773437,0.9990000128746032,1.0,2.6573705673217773,300.7159118652344,284.95001220703125,300.7300109863281,288.7816162109375,300.7296447753906,301.7452087402344,300.7167053222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021297454834,5.680186748504639,2.5963057851186026e-05,4.392302989959717,1.0,0.0,0.0,298.2760925292969,410.0,52.2631721496582,0.0,13467.533203125,1.0,292.73638916015625,293.0549011230469,288.6107482910156,288.6057434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3618426918983459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12228540,302.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.75244140625,0.9990000128746032,1.0,0.5319851636886597,301.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.75244140625,0.9990000128746032,1.0,0.5602059364318848,301.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.75244140625,0.9990000128746032,1.0,0.4137662053108215,301.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.75244140625,0.9990000128746032,1.0,0.5602059364318848,301.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.75244140625,0.9990000128746032,1.0,2.6573758125305176,300.7525939941406,284.95001220703125,300.76666259765625,288.8070373535156,300.76629638671875,301.7606811523437,300.7533874511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802239418029785,5.680198192596436,2.5962890504160896e-05,4.392251014709473,1.0,0.0,0.0,298.2713623046875,410.0,52.265625,0.0,13467.5546875,1.0,292.7359924316406,293.0549011230469,288.630615234375,288.62548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3628477454185486,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12228600,302.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.75244140625,0.9990000128746032,1.0,0.5319851636886597,301.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.75244140625,0.9990000128746032,1.0,0.5602059364318848,301.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.75244140625,0.9990000128746032,1.0,0.4137662053108215,301.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.75244140625,0.9990000128746032,1.0,0.5602059364318848,301.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.75244140625,0.9990000128746032,1.0,2.6573758125305176,300.7525939941406,284.95001220703125,300.76666259765625,288.8070373535156,300.76629638671875,301.7606811523437,300.7533874511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802239418029785,5.680198192596436,2.5962890504160896e-05,4.392251014709473,1.0,0.0,0.0,298.2713623046875,410.0,52.265625,0.0,13467.5546875,1.0,292.7359924316406,293.0549011230469,288.630615234375,288.62548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3628477454185486,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12228660,302.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7861633300781,0.9990000128746032,1.0,0.5319860577583313,301.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7861633300781,0.9990000128746032,1.0,0.560206949710846,301.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7861633300781,0.9990000128746032,1.0,0.4137669205665588,301.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.7861633300781,0.9990000128746032,1.0,0.560206949710846,301.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7861633300781,0.9990000128746032,1.0,2.6573805809021,300.78631591796875,284.95001220703125,300.8004150390625,288.830810546875,300.800048828125,301.7749328613281,300.787109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680233478546143,5.6802077293396,2.596274498500861e-05,4.392205715179443,1.0,0.0,0.0,298.2672119140625,410.0,52.267879486083984,0.0,13467.5732421875,1.0,292.735595703125,293.05487060546875,288.64947509765625,288.6441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3637801110744476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12228720,302.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.7890930175781,0.9990000128746032,1.0,0.5319861173629761,301.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7890930175781,0.9990000128746032,1.0,0.5602070093154907,301.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7890930175781,0.9990000128746032,1.0,0.4137669801712036,301.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7890930175781,0.9990000128746032,1.0,0.5602070093154907,301.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.7890930175781,0.9990000128746032,1.0,2.6573808193206787,300.78924560546875,284.95001220703125,300.8033447265625,288.8329162597656,300.802978515625,301.7761535644531,300.7900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680234432220459,5.680208206176758,2.596273407107219e-05,4.392201900482178,1.0,0.0,0.0,298.2668762207031,410.0,52.26807403564453,0.0,13467.5751953125,1.0,292.7355651855469,293.05487060546875,288.651123046875,288.64581298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3638616502285003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12228780,302.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8257751464844,0.9990000128746032,1.0,0.5319870710372925,301.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8257751464844,0.9990000128746032,1.0,0.5602080225944519,301.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8257751464844,0.9990000128746032,1.0,0.4137677252292633,301.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8257751464844,0.9990000128746032,1.0,0.5602080225944519,301.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8257751464844,0.9990000128746032,1.0,2.6573855876922607,300.825927734375,284.95001220703125,300.8399963378906,288.85919189453125,300.8396301269531,301.7917175292969,300.82672119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680244445800781,5.68021821975708,2.5962583094951697e-05,4.392155170440674,1.0,0.0,0.0,298.2626342773437,410.0,52.27052688598633,0.0,13467.59375,1.0,292.73516845703125,293.05487060546875,288.6722412109375,288.6667785644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3648843467235565,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12228840,302.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8257751464844,0.9990000128746032,1.0,0.5319870710372925,301.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8257751464844,0.9990000128746032,1.0,0.5602080225944519,301.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8257751464844,0.9990000128746032,1.0,0.4137677252292633,301.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8257751464844,0.9990000128746032,1.0,0.5602080225944519,301.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8257751464844,0.9990000128746032,1.0,2.6573855876922607,300.825927734375,284.95001220703125,300.8399963378906,288.85919189453125,300.8396301269531,301.7917175292969,300.82672119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680244445800781,5.68021821975708,2.5962583094951697e-05,4.392155170440674,1.0,0.0,0.0,298.2626342773437,410.0,52.27052688598633,0.0,13467.59375,1.0,292.73516845703125,293.05487060546875,288.6722412109375,288.6667785644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3648843467235565,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12228900,302.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8441162109375,0.9990000128746032,1.0,0.5319875478744507,301.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.8441162109375,0.9990000128746032,1.0,0.5602084994316101,301.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8441162109375,0.9990000128746032,1.0,0.4137680828571319,301.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8441162109375,0.9990000128746032,1.0,0.5602084994316101,301.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.8441162109375,0.9990000128746032,1.0,2.657387971878052,300.8442687988281,284.95001220703125,300.8583374023437,288.8724975585937,300.85797119140625,301.7994689941406,300.84503173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680249214172363,5.680222988128662,2.596251215436496e-05,4.392132759094238,1.0,0.0,0.0,298.26055908203125,410.0,52.271751403808594,0.0,13467.6025390625,1.0,292.7349548339844,293.0548400878906,288.6830139160156,288.6774597167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3653987348079681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12228960,302.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8624267578125,0.9990000128746032,1.0,0.5319879651069641,301.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.8624267578125,0.9990000128746032,1.0,0.5602089762687683,301.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8624267578125,0.9990000128746032,1.0,0.4137684404850006,301.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8624267578125,0.9990000128746032,1.0,0.5602089762687683,301.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8624267578125,0.9990000128746032,1.0,2.657390117645264,300.8625793457031,284.95001220703125,300.8766784667969,288.8858947753906,300.8763122558594,301.8072814941406,300.8633728027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680253505706787,5.680227756500244,2.596244121377822e-05,4.392110824584961,1.0,0.0,0.0,298.2585754394531,410.0,52.272979736328125,0.0,13467.6123046875,1.0,292.7347412109375,293.0548400878906,288.6939697265625,288.6883239746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3659155070781708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12229020,302.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.89910888671875,0.9990000128746032,1.0,0.5319888591766357,301.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.89910888671875,0.9990000128746032,1.0,0.5602098703384399,301.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.89910888671875,0.9990000128746032,1.0,0.4137690961360931,301.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.89910888671875,0.9990000128746032,1.0,0.5602098703384399,301.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.89910888671875,0.9990000128746032,1.0,2.6573944091796875,300.8992614746094,284.95001220703125,300.913330078125,288.9129638671875,300.9129638671875,301.8228759765625,300.9000549316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680262565612793,5.68023681640625,2.596230660856236e-05,4.392068862915039,1.0,0.0,0.0,298.2547302246094,410.0,52.27543640136719,0.0,13467.62890625,1.0,292.7343444824219,293.0548400878906,288.7162475585937,288.7104797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3669552206993103,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12229080,302.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.89910888671875,0.9990000128746032,1.0,0.5319888591766357,301.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.89910888671875,0.9990000128746032,1.0,0.5602098703384399,301.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.89910888671875,0.9990000128746032,1.0,0.4137690961360931,301.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.89910888671875,0.9990000128746032,1.0,0.5602098703384399,301.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.89910888671875,0.9990000128746032,1.0,2.6573944091796875,300.8992614746094,284.95001220703125,300.913330078125,288.9129638671875,300.9129638671875,301.8228759765625,300.9000549316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680262565612793,5.68023681640625,2.596230660856236e-05,4.392068862915039,1.0,0.0,0.0,298.2547302246094,410.0,52.27543640136719,0.0,13467.62890625,1.0,292.7343444824219,293.0548400878906,288.7162475585937,288.7104797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3669552206993103,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12229140,302.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.93572998046875,0.9990000128746032,1.0,0.5319896340370178,301.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.93572998046875,0.9990000128746032,1.0,0.5602107048034668,301.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.93572998046875,0.9990000128746032,1.0,0.4137697219848633,301.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.93572998046875,0.9990000128746032,1.0,0.5602107048034668,301.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.93572998046875,0.9990000128746032,1.0,2.657398462295532,300.9358825683594,284.95001220703125,300.95001220703125,288.9403991699219,300.9496154785156,301.8385314941406,300.9366760253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680271148681641,5.68024492263794,2.596217927930411e-05,4.392029285430908,1.0,0.0,0.0,298.2511291503906,410.0,52.24769973754883,0.0,13467.6455078125,1.0,292.7339172363281,293.0548095703125,288.73907470703125,288.733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3680029511451721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12229200,302.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.93572998046875,0.9990000128746032,1.0,0.5319896340370178,301.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.93572998046875,0.9990000128746032,1.0,0.5602107048034668,301.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.93572998046875,0.9990000128746032,1.0,0.4137697219848633,301.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.93572998046875,0.9990000128746032,1.0,0.5602107048034668,301.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.93572998046875,0.9990000128746032,1.0,2.657398462295532,300.9358825683594,284.95001220703125,300.95001220703125,288.9403991699219,300.9496154785156,301.8385314941406,300.9366760253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680271148681641,5.68024492263794,2.596217927930411e-05,4.392029285430908,1.0,0.0,0.0,298.2511291503906,410.0,52.24769973754883,0.0,13467.6455078125,1.0,292.7339172363281,293.0548095703125,288.73907470703125,288.733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3680029511451721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12229260,302.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.9697265625,0.9990000128746032,1.0,0.5319904088973999,302.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.9697265625,0.9990000128746032,1.0,0.5602114796638489,301.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.9697265625,0.9990000128746032,1.0,0.4137702882289886,301.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9697265625,0.9990000128746032,1.0,0.5602114796638489,301.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9697265625,0.9990000128746032,1.0,2.6574020385742188,300.9698791503906,284.95001220703125,300.9824523925781,288.9682312011719,300.982177734375,301.8990173339844,300.97052001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680278778076172,5.680252552032471,2.5962062863982283e-05,4.391992568969727,1.0,0.0,0.0,298.247802734375,410.0,48.96996307373047,0.0,13467.66015625,1.0,292.7335205078125,293.0548095703125,288.7623596191406,288.7562866210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3690389692783355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12229320,302.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.9697265625,0.9990000128746032,1.0,0.5319904088973999,302.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.9697265625,0.9990000128746032,1.0,0.5602114796638489,301.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.9697265625,0.9990000128746032,1.0,0.4137702882289886,301.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9697265625,0.9990000128746032,1.0,0.5602114796638489,301.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9697265625,0.9990000128746032,1.0,2.6574020385742188,300.9698791503906,284.95001220703125,300.9824523925781,288.9682312011719,300.982177734375,301.8990173339844,300.97052001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680278778076172,5.680252552032471,2.5962062863982283e-05,4.391992568969727,1.0,0.0,0.0,298.247802734375,410.0,48.96996307373047,0.0,13467.66015625,1.0,292.7335205078125,293.0548095703125,288.7623596191406,288.7562866210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3690389692783355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12229380,302.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.9964599609375,0.9990000128746032,1.0,0.5319910049438477,302.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9964599609375,0.9990000128746032,1.0,0.5602121949195862,301.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9964599609375,0.9990000128746032,1.0,0.4137707948684692,301.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9964599609375,0.9990000128746032,1.0,0.5602121949195862,301.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9964599609375,0.9990000128746032,1.0,2.657405376434326,300.9965515136719,284.95001220703125,301.0068054199219,288.9964904785156,301.006591796875,301.94256591796875,300.9970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680285453796387,5.6802592277526855,2.596195918158628e-05,4.391960620880127,1.0,0.0,0.0,298.2449035644531,410.0,41.19083023071289,0.0,13467.6728515625,1.0,292.73309326171875,293.0547790527344,288.7861633300781,288.77996826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3699882626533508,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12229440,302.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.9964599609375,0.9990000128746032,1.0,0.5319910049438477,302.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9964599609375,0.9990000128746032,1.0,0.5602121949195862,301.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9964599609375,0.9990000128746032,1.0,0.4137707948684692,301.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9964599609375,0.9990000128746032,1.0,0.5602121949195862,301.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9964599609375,0.9990000128746032,1.0,2.657405376434326,300.9965515136719,284.95001220703125,301.0068054199219,288.9964904785156,301.006591796875,301.94256591796875,300.9970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680285453796387,5.6802592277526855,2.596195918158628e-05,4.391960620880127,1.0,0.0,0.0,298.2449035644531,410.0,41.19083023071289,0.0,13467.6728515625,1.0,292.73309326171875,293.0547790527344,288.7861633300781,288.77996826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3699882626533508,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12229500,302.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.0069580078125,0.9990000128746032,1.0,0.5319913029670715,302.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0069580078125,0.9990000128746032,1.0,0.5602124929428101,301.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0069580078125,0.9990000128746032,1.0,0.4137710332870483,301.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0069580078125,0.9990000128746032,1.0,0.5602124929428101,301.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0069580078125,0.9990000128746032,1.0,2.657406806945801,301.0070495605469,284.95001220703125,301.0160827636719,289.0107727050781,301.015869140625,301.9596862792969,301.0074768066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680288314819336,5.680262565612793,2.5961913706851192e-05,4.391946792602539,1.0,0.0,0.0,298.2436218261719,410.0,36.64772033691406,0.0,13467.6787109375,1.0,292.7328796386719,293.0547790527344,288.7982788085937,288.7920227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3704138696193695,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12229560,302.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.01568603515625,0.9990000128746032,1.0,0.5319916009902954,302.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.01568603515625,0.9990000128746032,1.0,0.5602127313613892,301.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.01568603515625,0.9990000128746032,1.0,0.413771241903305,301.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.01568603515625,0.9990000128746032,1.0,0.5602127313613892,301.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.01568603515625,0.9990000128746032,1.0,2.6574079990386963,301.0157470703125,284.95001220703125,301.0235290527344,289.025146484375,301.0233459472656,301.9745178222656,301.01611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680291175842285,5.680264949798584,2.596187368908432e-05,4.391933917999268,1.0,0.0,0.0,298.242431640625,410.0,32.00177383422852,0.0,13467.6845703125,1.0,292.7326965332031,293.0547790527344,288.810546875,288.80419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3708053529262543,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12229620,302.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,301.02783203125,0.9990000128746032,1.0,0.5319920182228088,302.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.02783203125,0.9990000128746032,1.0,0.5602132081985474,301.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.02783203125,0.9990000128746032,1.0,0.4137715697288513,301.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,301.02783203125,0.9990000128746032,1.0,0.5602132081985474,301.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.02783203125,0.9990000128746032,1.0,2.657410383224488,301.0278625488281,284.95001220703125,301.0331115722656,289.05401611328125,301.0329284667969,301.9989929199219,301.028076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680295467376709,5.680269718170166,2.596180456748698e-05,4.391912460327148,1.0,0.0,0.0,298.2405090332031,410.0,22.488327026367188,0.0,13467.693359375,1.0,292.7322692871094,293.05474853515625,288.8354187011719,288.8289489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3714855015277862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12229680,302.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,301.02783203125,0.9990000128746032,1.0,0.5319920182228088,302.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.02783203125,0.9990000128746032,1.0,0.5602132081985474,301.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.02783203125,0.9990000128746032,1.0,0.4137715697288513,301.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,301.02783203125,0.9990000128746032,1.0,0.5602132081985474,301.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.02783203125,0.9990000128746032,1.0,2.657410383224488,301.0278625488281,284.95001220703125,301.0331115722656,289.05401611328125,301.0329284667969,301.9989929199219,301.028076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680295467376709,5.680269718170166,2.596180456748698e-05,4.391912460327148,1.0,0.0,0.0,298.2405090332031,410.0,22.488327026367188,0.0,13467.693359375,1.0,292.7322692871094,293.05474853515625,288.8354187011719,288.8289489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3714855015277862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
