time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229740,302.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0332946777344,0.9990000128746032,1.0,0.5319923162460327,302.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0332946777344,0.9990000128746032,1.0,0.5602135062217712,301.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0332946777344,0.9990000128746032,1.0,0.4137718081474304,301.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0332946777344,0.9990000128746032,1.0,0.5602135062217712,301.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0332946777344,0.9990000128746032,1.0,2.657411813735962,301.0332946777344,284.95001220703125,301.0360412597656,289.0830078125,301.035888671875,302.0180358886719,301.0333557128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680298805236816,5.680272579193115,2.5961757273762487e-05,4.391897678375244,1.0,0.0,0.0,298.2391357421875,410.0,13.122234344482422,0.0,13467.69921875,1.0,292.7318725585937,293.05474853515625,288.8607177734375,288.8541564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3720302283763885,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12229800,302.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0332946777344,0.9990000128746032,1.0,0.5319923162460327,302.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0332946777344,0.9990000128746032,1.0,0.5602135062217712,301.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0332946777344,0.9990000128746032,1.0,0.4137718081474304,301.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0332946777344,0.9990000128746032,1.0,0.5602135062217712,301.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0332946777344,0.9990000128746032,1.0,2.657411813735962,301.0332946777344,284.95001220703125,301.0360412597656,289.0830078125,301.035888671875,302.0180358886719,301.0333557128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680298805236816,5.680272579193115,2.5961757273762487e-05,4.391897678375244,1.0,0.0,0.0,298.2391357421875,410.0,13.122234344482422,0.0,13467.69921875,1.0,292.7318725585937,293.05474853515625,288.8607177734375,288.8541564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3720302283763885,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12229860,302.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0324401855469,0.9990000128746032,1.0,0.531992495059967,302.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0324401855469,0.9990000128746032,1.0,0.5602136850357056,301.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0324401855469,0.9990000128746032,1.0,0.4137719273567199,301.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0324401855469,0.9990000128746032,1.0,0.5602136850357056,301.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0324401855469,0.9990000128746032,1.0,2.657412528991699,301.03240966796875,284.95001220703125,301.03277587890625,289.11199951171875,301.0326843261719,302.03302001953125,301.0323486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680300712585449,5.680274486541748,2.596172998892144e-05,4.391889572143555,1.0,0.0,0.0,298.2384033203125,410.0,4.174566745758057,0.0,13467.7021484375,1.0,292.7314453125,293.05474853515625,288.886474609375,288.8797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3724440932273865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12229920,302.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0324401855469,0.9990000128746032,1.0,0.531992495059967,302.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0324401855469,0.9990000128746032,1.0,0.5602136850357056,301.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0324401855469,0.9990000128746032,1.0,0.4137719273567199,301.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0324401855469,0.9990000128746032,1.0,0.5602136850357056,301.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0324401855469,0.9990000128746032,1.0,2.657412528991699,301.03240966796875,284.95001220703125,301.03277587890625,289.11199951171875,301.0326843261719,302.03302001953125,301.0323486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680300712585449,5.680274486541748,2.596172998892144e-05,4.391889572143555,1.0,0.0,0.0,298.2384033203125,410.0,4.174566745758057,0.0,13467.7021484375,1.0,292.7314453125,293.05474853515625,288.886474609375,288.8797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3724440932273865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12229980,302.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0257263183594,0.9990000128746032,1.0,0.531992495059967,302.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0257263183594,0.9990000128746032,1.0,0.5602137446403503,301.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0257263183594,0.9990000128746032,1.0,0.4137719571590423,301.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0257263183594,0.9990000128746032,1.0,0.5602137446403503,301.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0257263183594,0.9990000128746032,1.0,2.6574127674102783,301.0256652832031,284.95001220703125,301.0238037109375,289.140869140625,301.0237731933594,302.0447692871094,301.0254821777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680300712585449,5.680274963378906,2.596172816993203e-05,4.391888618469238,1.0,0.0,0.0,298.2383117675781,410.0,-4.214186191558838,0.0,13467.703125,1.0,292.7310485839844,293.0547180175781,288.9125366210937,288.90576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3727337121963501,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12230040,302.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0257263183594,0.9990000128746032,1.0,0.531992495059967,302.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0257263183594,0.9990000128746032,1.0,0.5602137446403503,301.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0257263183594,0.9990000128746032,1.0,0.4137719571590423,301.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0257263183594,0.9990000128746032,1.0,0.5602137446403503,301.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0257263183594,0.9990000128746032,1.0,2.6574127674102783,301.0256652832031,284.95001220703125,301.0238037109375,289.140869140625,301.0237731933594,302.0447692871094,301.0254821777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680300712585449,5.680274963378906,2.596172816993203e-05,4.391888618469238,1.0,0.0,0.0,298.2383117675781,410.0,-4.214186191558838,0.0,13467.703125,1.0,292.7310485839844,293.0547180175781,288.9125366210937,288.90576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3727337121963501,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12230100,302.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,301.0204162597656,0.9990000128746032,1.0,0.5319924354553223,302.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0204162597656,0.9990000128746032,1.0,0.5602136850357056,301.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0204162597656,0.9990000128746032,1.0,0.4137719273567199,301.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0204162597656,0.9990000128746032,1.0,0.5602136850357056,301.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0204162597656,0.9990000128746032,1.0,2.657412528991699,301.0203552246094,284.95001220703125,301.017333984375,289.1551818847656,301.0174255371094,302.0496826171875,301.0201110839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680300235748291,5.680274486541748,2.596173362690024e-05,4.391890525817871,1.0,0.0,0.0,298.2384948730469,410.0,-8.154836654663086,0.0,13467.7021484375,1.0,292.7308349609375,293.0547180175781,288.9257202148437,288.9188842773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3728362321853637,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12230160,302.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.0137023925781,0.9990000128746032,1.0,0.5319923758506775,302.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0137023925781,0.9990000128746032,1.0,0.5602136254310608,301.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0137023925781,0.9990000128746032,1.0,0.4137718677520752,301.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0137023925781,0.9990000128746032,1.0,0.5602136254310608,301.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0137023925781,0.9990000128746032,1.0,2.657412052154541,301.0136413574219,284.95001220703125,301.0096130371094,289.16943359375,301.0097351074219,302.053955078125,301.0133361816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680299282073975,5.680273532867432,2.5961744540836665e-05,4.391894340515137,1.0,0.0,0.0,298.23883056640625,410.0,-11.996320724487305,0.0,13467.7001953125,1.0,292.7306213378906,293.0547180175781,288.9389343261719,288.9320678710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3729096353054046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12230220,302.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9965209960937,0.9990000128746032,1.0,0.5319921374320984,302.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9965209960937,0.9990000128746032,1.0,0.5602133274078369,301.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9965209960937,0.9990000128746032,1.0,0.4137716591358185,301.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9965209960937,0.9990000128746032,1.0,0.5602133274078369,301.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.9965209960937,0.9990000128746032,1.0,2.657410860061645,300.9964599609375,284.95001220703125,300.9906921386719,289.1976318359375,300.99072265625,302.0608215332031,300.9960632324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680296897888184,5.680271148681641,2.5961782739614137e-05,4.391905784606934,1.0,0.0,0.0,298.2398986816406,410.0,-19.1030387878418,0.0,13467.6953125,1.0,292.730224609375,293.0546875,288.9655456542969,288.9586486816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3729723393917084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12230280,302.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9965209960937,0.9990000128746032,1.0,0.5319921374320984,302.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9965209960937,0.9990000128746032,1.0,0.5602133274078369,301.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9965209960937,0.9990000128746032,1.0,0.4137716591358185,301.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9965209960937,0.9990000128746032,1.0,0.5602133274078369,301.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.9965209960937,0.9990000128746032,1.0,2.657410860061645,300.9964599609375,284.95001220703125,300.9906921386719,289.1976318359375,300.99072265625,302.0608215332031,300.9960632324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680296897888184,5.680271148681641,2.5961782739614137e-05,4.391905784606934,1.0,0.0,0.0,298.2398986816406,410.0,-19.1030387878418,0.0,13467.6953125,1.0,292.730224609375,293.0546875,288.9655456542969,288.9586486816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3729723393917084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12230340,302.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.9752502441406,0.9990000128746032,1.0,0.5319918394088745,302.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.9752502441406,0.9990000128746032,1.0,0.560213029384613,301.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9752502441406,0.9990000128746032,1.0,0.4137714207172394,301.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9752502441406,0.9990000128746032,1.0,0.560213029384613,301.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9752502441406,0.9990000128746032,1.0,2.657409429550171,300.97515869140625,284.95001220703125,300.9674987792969,289.22528076171875,300.9677429199219,302.0660095214844,300.97467041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680293560028076,5.680267810821533,2.596183367131744e-05,4.3919219970703125,1.0,0.0,0.0,298.2413330078125,410.0,-25.66521072387696,0.0,13467.689453125,1.0,292.72979736328125,293.0546875,288.9923095703125,288.9853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3729443252086639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12230400,302.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.9752502441406,0.9990000128746032,1.0,0.5319918394088745,302.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.9752502441406,0.9990000128746032,1.0,0.560213029384613,301.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9752502441406,0.9990000128746032,1.0,0.4137714207172394,301.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9752502441406,0.9990000128746032,1.0,0.560213029384613,301.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9752502441406,0.9990000128746032,1.0,2.657409429550171,300.97515869140625,284.95001220703125,300.9674987792969,289.22528076171875,300.9677429199219,302.0660095214844,300.97467041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680293560028076,5.680267810821533,2.596183367131744e-05,4.3919219970703125,1.0,0.0,0.0,298.2413330078125,410.0,-25.66521072387696,0.0,13467.689453125,1.0,292.72979736328125,293.0546875,288.9923095703125,288.9853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3729443252086639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12230460,302.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.94970703125,0.9990000128746032,1.0,0.5319914221763611,302.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.94970703125,0.9990000128746032,1.0,0.5602126121520996,301.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.94970703125,0.9990000128746032,1.0,0.4137711226940155,301.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.94970703125,0.9990000128746032,1.0,0.5602126121520996,301.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.94970703125,0.9990000128746032,1.0,2.657407522201538,300.9495849609375,284.95001220703125,300.9405517578125,289.2522888183594,300.9407043457031,302.06939697265625,300.9490051269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802897453308105,5.680263519287109,2.596189551695716e-05,4.391940593719482,1.0,0.0,0.0,298.2430725097656,410.0,-31.44061279296875,0.0,13467.681640625,1.0,292.7294006347656,293.0546569824219,289.0191345214844,289.0121459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3728181421756744,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12230520,302.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.94970703125,0.9990000128746032,1.0,0.5319914221763611,302.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.94970703125,0.9990000128746032,1.0,0.5602126121520996,301.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.94970703125,0.9990000128746032,1.0,0.4137711226940155,301.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.94970703125,0.9990000128746032,1.0,0.5602126121520996,301.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.94970703125,0.9990000128746032,1.0,2.657407522201538,300.9495849609375,284.95001220703125,300.9405517578125,289.2522888183594,300.9407043457031,302.06939697265625,300.9490051269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802897453308105,5.680263519287109,2.596189551695716e-05,4.391940593719482,1.0,0.0,0.0,298.2430725097656,410.0,-31.44061279296875,0.0,13467.681640625,1.0,292.7294006347656,293.0546569824219,289.0191345214844,289.0121459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3728181421756744,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12230580,302.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.9208984375,0.9990000128746032,1.0,0.5319910645484924,302.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9208984375,0.9990000128746032,1.0,0.5602121949195862,301.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9208984375,0.9990000128746032,1.0,0.4137708246707916,301.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9208984375,0.9990000128746032,1.0,0.5602121949195862,301.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9208984375,0.9990000128746032,1.0,2.657405376434326,300.9207763671875,284.95001220703125,300.9102783203125,289.27850341796875,300.9105834960937,302.07147216796875,300.9201354980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680285453796387,5.680259704589844,2.596195736259688e-05,4.391960144042969,1.0,0.0,0.0,298.244873046875,410.0,-36.59250259399414,0.0,13467.673828125,1.0,292.72900390625,293.0546569824219,289.0459289550781,289.0389709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3726154565811157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12230640,302.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.9208984375,0.9990000128746032,1.0,0.5319910645484924,302.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9208984375,0.9990000128746032,1.0,0.5602121949195862,301.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9208984375,0.9990000128746032,1.0,0.4137708246707916,301.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9208984375,0.9990000128746032,1.0,0.5602121949195862,301.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9208984375,0.9990000128746032,1.0,2.657405376434326,300.9207763671875,284.95001220703125,300.9102783203125,289.27850341796875,300.9105834960937,302.07147216796875,300.9201354980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680285453796387,5.680259704589844,2.596195736259688e-05,4.391960144042969,1.0,0.0,0.0,298.244873046875,410.0,-36.59250259399414,0.0,13467.673828125,1.0,292.72900390625,293.0546569824219,289.0459289550781,289.0389709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3726154565811157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12230700,302.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.9053039550781,0.9990000128746032,1.0,0.5319908261299133,302.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.9053039550781,0.9990000128746032,1.0,0.5602119565010071,301.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.9053039550781,0.9990000128746032,1.0,0.4137706458568573,301.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.9053039550781,0.9990000128746032,1.0,0.5602119565010071,301.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9053039550781,0.9990000128746032,1.0,2.6574044227600098,300.9051513671875,284.95001220703125,300.8940734863281,289.2912902832031,300.8943786621094,302.0720520019531,300.90447998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680283546447754,5.680257320404053,2.5961988285416737e-05,4.391969680786133,1.0,0.0,0.0,298.2457275390625,410.0,-38.925140380859375,0.0,13467.669921875,1.0,292.7287902832031,293.0546569824219,289.0592956542969,289.0523681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3724853098392486,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12230760,302.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8890075683594,0.9990000128746032,1.0,0.531990647315979,302.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.8890075683594,0.9990000128746032,1.0,0.5602117776870728,301.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8890075683594,0.9990000128746032,1.0,0.4137705266475677,301.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.8890075683594,0.9990000128746032,1.0,0.5602117776870728,301.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8890075683594,0.9990000128746032,1.0,2.6574034690856934,300.88885498046875,284.95001220703125,300.8772277832031,289.3038330078125,300.8775329589844,302.0722961425781,300.8881530761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680281639099121,5.68025541305542,2.59620173892472e-05,4.391978740692139,1.0,0.0,0.0,298.2465515136719,410.0,-41.08339309692383,0.0,13467.666015625,1.0,292.72857666015625,293.0546569824219,289.0726318359375,289.0657043457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3723380267620086,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12230820,302.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.85455322265625,0.9990000128746032,1.0,0.5319902896881104,302.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.85455322265625,0.9990000128746032,1.0,0.5602114200592041,301.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.85455322265625,0.9990000128746032,1.0,0.4137702286243438,301.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.85455322265625,0.9990000128746032,1.0,0.5602114200592041,301.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.85455322265625,0.9990000128746032,1.0,2.6574015617370605,300.8544006347656,284.95001220703125,300.841796875,289.32818603515625,300.8421325683594,302.072021484375,300.8536376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680277824401856,5.680251598358154,2.596207741589751e-05,4.391997337341309,1.0,0.0,0.0,298.24822998046875,410.0,-44.8759765625,0.0,13467.658203125,1.0,292.7281799316406,293.0546264648437,289.09912109375,289.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3719950318336487,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12230880,302.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.85455322265625,0.9990000128746032,1.0,0.5319902896881104,302.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.85455322265625,0.9990000128746032,1.0,0.5602114200592041,301.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.85455322265625,0.9990000128746032,1.0,0.4137702286243438,301.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.85455322265625,0.9990000128746032,1.0,0.5602114200592041,301.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.85455322265625,0.9990000128746032,1.0,2.6574015617370605,300.8544006347656,284.95001220703125,300.841796875,289.32818603515625,300.8421325683594,302.072021484375,300.8536376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680277824401856,5.680251598358154,2.596207741589751e-05,4.391997337341309,1.0,0.0,0.0,298.24822998046875,410.0,-44.8759765625,0.0,13467.658203125,1.0,292.7281799316406,293.0546264648437,289.09912109375,289.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3719950318336487,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12230940,302.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.818115234375,0.9990000128746032,1.0,0.5319898724555969,302.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.818115234375,0.9990000128746032,1.0,0.5602109432220459,301.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.818115234375,0.9990000128746032,1.0,0.4137699007987976,301.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.818115234375,0.9990000128746032,1.0,0.5602109432220459,301.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.818115234375,0.9990000128746032,1.0,2.657399654388428,300.8179626464844,284.95001220703125,300.8045349121094,289.3514404296875,300.8049011230469,302.07086181640625,300.8171691894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680273532867432,5.6802473068237305,2.596214289951604e-05,4.392017841339111,1.0,0.0,0.0,298.2500915527344,410.0,-48.0809211730957,0.0,13467.650390625,1.0,292.7277526855469,293.0546264648437,289.1253356933594,289.1185302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3715993165969848,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12231000,302.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.818115234375,0.9990000128746032,1.0,0.5319898724555969,302.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.818115234375,0.9990000128746032,1.0,0.5602109432220459,301.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.818115234375,0.9990000128746032,1.0,0.4137699007987976,301.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.818115234375,0.9990000128746032,1.0,0.5602109432220459,301.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.818115234375,0.9990000128746032,1.0,2.657399654388428,300.8179626464844,284.95001220703125,300.8045349121094,289.3514404296875,300.8049011230469,302.07086181640625,300.8171691894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680273532867432,5.6802473068237305,2.596214289951604e-05,4.392017841339111,1.0,0.0,0.0,298.2500915527344,410.0,-48.0809211730957,0.0,13467.650390625,1.0,292.7277526855469,293.0546264648437,289.1253356933594,289.1185302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3715993165969848,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12231060,302.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.78009033203125,0.9990000128746032,1.0,0.5319893956184387,302.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.78009033203125,0.9990000128746032,1.0,0.5602104663848877,301.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.78009033203125,0.9990000128746032,1.0,0.4137695431709289,301.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.78009033203125,0.9990000128746032,1.0,0.5602104663848877,301.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.78009033203125,0.9990000128746032,1.0,2.6573972702026367,300.7799377441406,284.95001220703125,300.7658996582031,289.3735046386719,300.7662658691406,302.0688781738281,300.77911376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026876449585,5.680242538452148,2.5962213840102777e-05,4.392040252685547,1.0,0.0,0.0,298.25213623046875,410.0,-50.56792831420898,0.0,13467.640625,1.0,292.72735595703125,293.0545959472656,289.1511535644531,289.1444702148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3711555302143097,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12231120,302.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.78009033203125,0.9990000128746032,1.0,0.5319893956184387,302.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.78009033203125,0.9990000128746032,1.0,0.5602104663848877,301.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.78009033203125,0.9990000128746032,1.0,0.4137695431709289,301.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.78009033203125,0.9990000128746032,1.0,0.5602104663848877,301.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.78009033203125,0.9990000128746032,1.0,2.6573972702026367,300.7799377441406,284.95001220703125,300.7658996582031,289.3735046386719,300.7662658691406,302.0688781738281,300.77911376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026876449585,5.680242538452148,2.5962213840102777e-05,4.392040252685547,1.0,0.0,0.0,298.25213623046875,410.0,-50.56792831420898,0.0,13467.640625,1.0,292.72735595703125,293.0545959472656,289.1511535644531,289.1444702148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3711555302143097,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12231180,302.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.74102783203125,0.9990000128746032,1.0,0.5319889187812805,302.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.74102783203125,0.9990000128746032,1.0,0.5602099299430847,301.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.74102783203125,0.9990000128746032,1.0,0.4137691557407379,301.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.74102783203125,0.9990000128746032,1.0,0.5602099299430847,301.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.74102783203125,0.9990000128746032,1.0,2.6573948860168457,300.7408752441406,284.95001220703125,300.72637939453125,289.3943176269531,300.7267761230469,302.0662841796875,300.7400207519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680263519287109,5.680237293243408,2.596229205664713e-05,4.392064571380615,1.0,0.0,0.0,298.2543334960937,410.0,-52.38348007202149,0.0,13467.630859375,1.0,292.7269287109375,293.0545959472656,289.1764831542969,289.169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3706744015216827,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12231240,302.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.74102783203125,0.9990000128746032,1.0,0.5319889187812805,302.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.74102783203125,0.9990000128746032,1.0,0.5602099299430847,301.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.74102783203125,0.9990000128746032,1.0,0.4137691557407379,301.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.74102783203125,0.9990000128746032,1.0,0.5602099299430847,301.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.74102783203125,0.9990000128746032,1.0,2.6573948860168457,300.7408752441406,284.95001220703125,300.72637939453125,289.3943176269531,300.7267761230469,302.0662841796875,300.7400207519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680263519287109,5.680237293243408,2.596229205664713e-05,4.392064571380615,1.0,0.0,0.0,298.2543334960937,410.0,-52.38348007202149,0.0,13467.630859375,1.0,292.7269287109375,293.0545959472656,289.1764831542969,289.169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3706744015216827,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12231300,302.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7212219238281,0.9990000128746032,1.0,0.5319886803627014,302.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.7212219238281,0.9990000128746032,1.0,0.5602096915245056,301.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.7212219238281,0.9990000128746032,1.0,0.4137689769268036,301.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7212219238281,0.9990000128746032,1.0,0.5602096915245056,301.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.7212219238281,0.9990000128746032,1.0,2.657393455505371,300.7210693359375,284.95001220703125,300.7064208984375,289.4042358398437,300.7068176269531,302.06475830078125,300.72021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026065826416,5.680234909057617,2.596233389340341e-05,4.3920769691467285,1.0,0.0,0.0,298.2554931640625,410.0,-53.035282135009766,0.0,13467.6259765625,1.0,292.7267150878906,293.0545654296875,289.18896484375,289.1824645996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3704220652580261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12231360,302.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7013244628906,0.9990000128746032,1.0,0.5319883823394775,302.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7013244628906,0.9990000128746032,1.0,0.5602093935012817,301.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7013244628906,0.9990000128746032,1.0,0.4137687683105469,301.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7013244628906,0.9990000128746032,1.0,0.5602093935012817,301.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7013244628906,0.9990000128746032,1.0,2.657392263412476,300.701171875,284.95001220703125,300.6864318847656,289.4137878417969,300.68682861328125,302.0631103515625,300.7003173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680257797241211,5.680232048034668,2.596237391117029e-05,4.39208984375,1.0,0.0,0.0,298.2566833496094,410.0,-53.51979446411133,0.0,13467.6201171875,1.0,292.7265319824219,293.0545654296875,289.2012634277344,289.1948547363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3701637089252472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12231420,302.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6615295410156,0.9990000128746032,1.0,0.5319878458976746,302.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6615295410156,0.9990000128746032,1.0,0.5602088570594788,301.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6615295410156,0.9990000128746032,1.0,0.413768321275711,301.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6615295410156,0.9990000128746032,1.0,0.5602088570594788,301.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.6615295410156,0.9990000128746032,1.0,2.6573894023895264,300.661376953125,284.95001220703125,300.6465759277344,289.4318542480469,300.64697265625,302.0595397949219,300.6605224609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680252552032471,5.6802263259887695,2.596246122266166e-05,4.392117023468018,1.0,0.0,0.0,298.2591247558594,410.0,-53.985130310058594,0.0,13467.609375,1.0,292.7261047363281,293.0545349121094,289.225341796875,289.2191162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3696330785751343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12231480,302.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6615295410156,0.9990000128746032,1.0,0.5319878458976746,302.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6615295410156,0.9990000128746032,1.0,0.5602088570594788,301.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6615295410156,0.9990000128746032,1.0,0.413768321275711,301.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6615295410156,0.9990000128746032,1.0,0.5602088570594788,301.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.6615295410156,0.9990000128746032,1.0,2.6573894023895264,300.661376953125,284.95001220703125,300.6465759277344,289.4318542480469,300.64697265625,302.0595397949219,300.6605224609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680252552032471,5.6802263259887695,2.596246122266166e-05,4.392117023468018,1.0,0.0,0.0,298.2591247558594,410.0,-53.985130310058594,0.0,13467.609375,1.0,292.7261047363281,293.0545349121094,289.225341796875,289.2191162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3696330785751343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12231540,302.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.62213134765625,0.9990000128746032,1.0,0.5319873094558716,302.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.62213134765625,0.9990000128746032,1.0,0.560208261013031,301.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.62213134765625,0.9990000128746032,1.0,0.4137679040431976,301.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.62213134765625,0.9990000128746032,1.0,0.560208261013031,301.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.62213134765625,0.9990000128746032,1.0,2.657386779785156,300.6219482421875,284.95001220703125,300.60723876953125,289.4484558105469,300.607666015625,302.05572509765625,300.62109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680246353149414,5.680220603942871,2.596254853415303e-05,4.392144203186035,1.0,0.0,0.0,298.2616577148437,410.0,-53.788551330566406,0.0,13467.5986328125,1.0,292.7257080078125,293.0545349121094,289.2486877441406,289.2426452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.36909219622612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12231600,302.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.62213134765625,0.9990000128746032,1.0,0.5319873094558716,302.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.62213134765625,0.9990000128746032,1.0,0.560208261013031,301.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.62213134765625,0.9990000128746032,1.0,0.4137679040431976,301.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.62213134765625,0.9990000128746032,1.0,0.560208261013031,301.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.62213134765625,0.9990000128746032,1.0,2.657386779785156,300.6219482421875,284.95001220703125,300.60723876953125,289.4484558105469,300.607666015625,302.05572509765625,300.62109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680246353149414,5.680220603942871,2.596254853415303e-05,4.392144203186035,1.0,0.0,0.0,298.2616577148437,410.0,-53.788551330566406,0.0,13467.5986328125,1.0,292.7257080078125,293.0545349121094,289.2486877441406,289.2426452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.36909219622612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12231660,302.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.58349609375,0.9990000128746032,1.0,0.5319867134094238,302.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.58349609375,0.9990000128746032,1.0,0.5602076649665833,301.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.58349609375,0.9990000128746032,1.0,0.4137674570083618,301.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.58349609375,0.9990000128746032,1.0,0.5602076649665833,301.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.58349609375,0.9990000128746032,1.0,2.657383918762207,300.5833435058594,284.95001220703125,300.5689392089844,289.4635314941406,300.5693359375,302.0517578125,300.58251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680240631103516,5.680214405059815,2.5962639483623207e-05,4.392172336578369,1.0,0.0,0.0,298.2641906738281,410.0,-52.93135070800781,0.0,13467.5869140625,1.0,292.72528076171875,293.05450439453125,289.271240234375,289.2654113769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3685495257377624,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12231720,302.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.58349609375,0.9990000128746032,1.0,0.5319867134094238,302.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.58349609375,0.9990000128746032,1.0,0.5602076649665833,301.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.58349609375,0.9990000128746032,1.0,0.4137674570083618,301.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.58349609375,0.9990000128746032,1.0,0.5602076649665833,301.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.58349609375,0.9990000128746032,1.0,2.657383918762207,300.5833435058594,284.95001220703125,300.5689392089844,289.4635314941406,300.5693359375,302.0517578125,300.58251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680240631103516,5.680214405059815,2.5962639483623207e-05,4.392172336578369,1.0,0.0,0.0,298.2641906738281,410.0,-52.93135070800781,0.0,13467.5869140625,1.0,292.72528076171875,293.05450439453125,289.271240234375,289.2654113769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3685495257377624,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12231780,302.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5462951660156,0.9990000128746032,1.0,0.5319861769676208,302.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5462951660156,0.9990000128746032,1.0,0.5602070093154907,301.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5462951660156,0.9990000128746032,1.0,0.413767009973526,301.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5462951660156,0.9990000128746032,1.0,0.5602070093154907,301.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5462951660156,0.9990000128746032,1.0,2.657381057739258,300.546142578125,284.95001220703125,300.5321655273437,289.47705078125,300.5325927734375,302.0477905273437,300.5453491210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680234432220459,5.680208683013916,2.5962730433093384e-05,4.392200946807861,1.0,0.0,0.0,298.26678466796875,410.0,-51.38418960571289,0.0,13467.5751953125,1.0,292.7248840332031,293.05450439453125,289.2928466796875,289.2872619628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.368015319108963,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
