time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231840,302.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5462951660156,0.9990000128746032,1.0,0.5319861769676208,302.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5462951660156,0.9990000128746032,1.0,0.5602070093154907,301.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5462951660156,0.9990000128746032,1.0,0.413767009973526,301.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5462951660156,0.9990000128746032,1.0,0.5602070093154907,301.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5462951660156,0.9990000128746032,1.0,2.657381057739258,300.546142578125,284.95001220703125,300.5321655273437,289.47705078125,300.5325927734375,302.0477905273437,300.5453491210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680234432220459,5.680208683013916,2.5962730433093384e-05,4.392200946807861,1.0,0.0,0.0,298.26678466796875,410.0,-51.38418960571289,0.0,13467.5751953125,1.0,292.7248840332031,293.05450439453125,289.2928466796875,289.2872619628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.368015319108963,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12231900,302.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5282592773437,0.9990000128746032,1.0,0.531985878944397,302.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5282592773437,0.9990000128746032,1.0,0.5602067112922668,301.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.5282592773437,0.9990000128746032,1.0,0.4137667715549469,301.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5282592773437,0.9990000128746032,1.0,0.5602067112922668,301.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5282592773437,0.9990000128746032,1.0,2.657379627227783,300.5281066894531,284.95001220703125,300.5144958496094,289.48321533203125,300.5148620605469,302.0458068847656,300.52734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68023157119751,5.680205821990967,2.596277590782848e-05,4.392214775085449,1.0,0.0,0.0,298.26806640625,410.0,-50.41100311279297,0.0,13467.5693359375,1.0,292.72467041015625,293.0544738769531,289.3033142089844,289.2978820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3677530884742737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12231960,302.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5107727050781,0.9990000128746032,1.0,0.5319855809211731,302.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5107727050781,0.9990000128746032,1.0,0.560206413269043,301.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5107727050781,0.9990000128746032,1.0,0.4137665629386902,301.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5107727050781,0.9990000128746032,1.0,0.560206413269043,301.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5107727050781,0.9990000128746032,1.0,2.6573781967163086,300.5106506347656,284.95001220703125,300.49737548828125,289.4889831542969,300.4977111816406,302.0438842773437,300.5098876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802287101745605,5.680202484130859,2.596282138256356e-05,4.392229080200195,1.0,0.0,0.0,298.26934814453125,410.0,-49.21361923217773,0.0,13467.5634765625,1.0,292.7244567871094,293.0544738769531,289.3135070800781,289.3081970214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3674966990947723,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12232020,302.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4776611328125,0.9990000128746032,1.0,0.5319850444793701,302.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4776611328125,0.9990000128746032,1.0,0.5602058172225952,301.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4776611328125,0.9990000128746032,1.0,0.4137661159038543,301.5625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4776611328125,0.9990000128746032,1.0,0.5602058172225952,301.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4776611328125,0.9990000128746032,1.0,2.65737533569336,300.4775390625,284.95001220703125,300.4650573730469,289.499267578125,300.4654235839844,302.040283203125,300.4768371582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222988128662,5.680196762084961,2.596291051304433e-05,4.392256736755371,1.0,0.0,0.0,298.2718811035156,410.0,-46.32589340209961,0.0,13467.552734375,1.0,292.7240600585937,293.054443359375,289.3330993652344,289.3280639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3670058846473694,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12232080,302.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4776611328125,0.9990000128746032,1.0,0.5319850444793701,302.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4776611328125,0.9990000128746032,1.0,0.5602058172225952,301.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4776611328125,0.9990000128746032,1.0,0.4137661159038543,301.5625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4776611328125,0.9990000128746032,1.0,0.5602058172225952,301.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4776611328125,0.9990000128746032,1.0,2.65737533569336,300.4775390625,284.95001220703125,300.4650573730469,289.499267578125,300.4654235839844,302.040283203125,300.4768371582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222988128662,5.680196762084961,2.596291051304433e-05,4.392256736755371,1.0,0.0,0.0,298.2718811035156,410.0,-46.32589340209961,0.0,13467.552734375,1.0,292.7240600585937,293.054443359375,289.3330993652344,289.3280639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3670058846473694,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12232140,302.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4472045898437,0.9990000128746032,1.0,0.5319844484329224,302.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4472045898437,0.9990000128746032,1.0,0.5602052807807922,301.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4472045898437,0.9990000128746032,1.0,0.4137656986713409,301.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4472045898437,0.9990000128746032,1.0,0.5602052807807922,301.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.4472045898437,0.9990000128746032,1.0,2.65737247467041,300.44708251953125,284.95001220703125,300.4356994628906,289.5079040527344,300.43603515625,302.0370788574219,300.4464416503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680217266082764,5.680191040039063,2.59629960055463e-05,4.392283439636231,1.0,0.0,0.0,298.2743225097656,410.0,-42.694862365722656,0.0,13467.541015625,1.0,292.7236328125,293.054443359375,289.35162353515625,289.3468933105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.366548627614975,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12232200,302.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4472045898437,0.9990000128746032,1.0,0.5319844484329224,302.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4472045898437,0.9990000128746032,1.0,0.5602052807807922,301.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4472045898437,0.9990000128746032,1.0,0.4137656986713409,301.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4472045898437,0.9990000128746032,1.0,0.5602052807807922,301.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.4472045898437,0.9990000128746032,1.0,2.65737247467041,300.44708251953125,284.95001220703125,300.4356994628906,289.5079040527344,300.43603515625,302.0370788574219,300.4464416503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680217266082764,5.680191040039063,2.59629960055463e-05,4.392283439636231,1.0,0.0,0.0,298.2743225097656,410.0,-42.694862365722656,0.0,13467.541015625,1.0,292.7236328125,293.054443359375,289.35162353515625,289.3468933105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.366548627614975,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12232260,302.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.42010498046875,0.9990000128746032,1.0,0.5319839715957642,302.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.42010498046875,0.9990000128746032,1.0,0.5602046847343445,301.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.42010498046875,0.9990000128746032,1.0,0.4137652814388275,301.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.42010498046875,0.9990000128746032,1.0,0.5602046847343445,301.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.42010498046875,0.9990000128746032,1.0,2.65736985206604,300.41998291015625,284.95001220703125,300.4097595214844,289.51483154296875,300.4100952148437,302.0343933105469,300.41943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680211544036865,5.680185794830322,2.5963079679058865e-05,4.392309188842773,1.0,0.0,0.0,298.2767028808594,410.0,-38.45120620727539,0.0,13467.5302734375,1.0,292.7232360839844,293.0544128417969,289.36895751953125,289.3645324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3661391735076904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12232320,302.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.42010498046875,0.9990000128746032,1.0,0.5319839715957642,302.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.42010498046875,0.9990000128746032,1.0,0.5602046847343445,301.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.42010498046875,0.9990000128746032,1.0,0.4137652814388275,301.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.42010498046875,0.9990000128746032,1.0,0.5602046847343445,301.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.42010498046875,0.9990000128746032,1.0,2.65736985206604,300.41998291015625,284.95001220703125,300.4097595214844,289.51483154296875,300.4100952148437,302.0343933105469,300.41943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680211544036865,5.680185794830322,2.5963079679058865e-05,4.392309188842773,1.0,0.0,0.0,298.2767028808594,410.0,-38.45120620727539,0.0,13467.5302734375,1.0,292.7232360839844,293.0544128417969,289.36895751953125,289.3645324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3661391735076904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12232380,302.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3965759277344,0.9990000128746032,1.0,0.5319834351539612,302.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3965759277344,0.9990000128746032,1.0,0.5602042078971863,301.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3965759277344,0.9990000128746032,1.0,0.4137648940086365,301.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3965759277344,0.9990000128746032,1.0,0.5602042078971863,301.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3965759277344,0.9990000128746032,1.0,2.657367467880249,300.396484375,284.95001220703125,300.38775634765625,289.5200500488281,300.387939453125,302.03240966796875,300.3960266113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680206298828125,5.680180549621582,2.5963157895603217e-05,4.392333984375,1.0,0.0,0.0,298.2789306640625,410.0,-33.51105499267578,0.0,13467.5205078125,1.0,292.72283935546875,293.05438232421875,289.3851013183594,289.3809814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3657823204994201,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12232440,302.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3965759277344,0.9990000128746032,1.0,0.5319834351539612,302.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3965759277344,0.9990000128746032,1.0,0.5602042078971863,301.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3965759277344,0.9990000128746032,1.0,0.4137648940086365,301.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3965759277344,0.9990000128746032,1.0,0.5602042078971863,301.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3965759277344,0.9990000128746032,1.0,2.657367467880249,300.396484375,284.95001220703125,300.38775634765625,289.5200500488281,300.387939453125,302.03240966796875,300.3960266113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680206298828125,5.680180549621582,2.5963157895603217e-05,4.392333984375,1.0,0.0,0.0,298.2789306640625,410.0,-33.51105499267578,0.0,13467.5205078125,1.0,292.72283935546875,293.05438232421875,289.3851013183594,289.3809814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3657823204994201,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12232500,302.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3864440917969,0.9990000128746032,1.0,0.5319831967353821,302.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3864440917969,0.9990000128746032,1.0,0.5602039098739624,301.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3864440917969,0.9990000128746032,1.0,0.4137647151947021,301.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3864440917969,0.9990000128746032,1.0,0.5602039098739624,301.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3864440917969,0.9990000128746032,1.0,2.657366275787353,300.3863525390625,284.95001220703125,300.3783569335937,289.5220031738281,300.3785400390625,302.03173828125,300.38592529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680203914642334,5.680178165435791,2.596319609438069e-05,4.392345428466797,1.0,0.0,0.0,298.2799987792969,410.0,-30.813779830932617,0.0,13467.515625,1.0,292.7226257324219,293.05438232421875,289.3926696777344,289.38873291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.365629106760025,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12232560,302.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3773803710937,0.9990000128746032,1.0,0.531982958316803,302.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3773803710937,0.9990000128746032,1.0,0.5602036714553833,301.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3773803710937,0.9990000128746032,1.0,0.4137645363807678,301.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3773803710937,0.9990000128746032,1.0,0.5602036714553833,301.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3773803710937,0.9990000128746032,1.0,2.657365083694458,300.3772888183594,284.95001220703125,300.3701171875,289.52349853515625,300.37030029296875,302.0312805175781,300.3769226074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680201530456543,5.68017578125,2.5963232474168763e-05,4.392356872558594,1.0,0.0,0.0,298.281005859375,410.0,-27.91592788696289,0.0,13467.51171875,1.0,292.722412109375,293.0543518066406,289.39990234375,289.3961486816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3654923439025879,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12232620,302.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3630676269531,0.9990000128746032,1.0,0.5319825410842896,302.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3630676269531,0.9990000128746032,1.0,0.5602032542228699,301.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3630676269531,0.9990000128746032,1.0,0.4137642085552215,301.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3630676269531,0.9990000128746032,1.0,0.5602032542228699,301.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3630676269531,0.9990000128746032,1.0,2.657362937927246,300.3630065917969,284.95001220703125,300.3573913574219,289.5251770019531,300.3576965332031,302.0311279296875,300.3627319335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171012878418,2.596329977677669e-05,4.392377853393555,1.0,0.0,0.0,298.2829284667969,410.0,-21.66301727294922,0.0,13467.5029296875,1.0,292.7220153808594,293.0543518066406,289.4132995605469,289.409912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3652803599834442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12232680,302.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3630676269531,0.9990000128746032,1.0,0.5319825410842896,302.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3630676269531,0.9990000128746032,1.0,0.5602032542228699,301.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3630676269531,0.9990000128746032,1.0,0.4137642085552215,301.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3630676269531,0.9990000128746032,1.0,0.5602032542228699,301.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3630676269531,0.9990000128746032,1.0,2.657362937927246,300.3630065917969,284.95001220703125,300.3573913574219,289.5251770019531,300.3576965332031,302.0311279296875,300.3627319335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171012878418,2.596329977677669e-05,4.392377853393555,1.0,0.0,0.0,298.2829284667969,410.0,-21.66301727294922,0.0,13467.5029296875,1.0,292.7220153808594,293.0543518066406,289.4132995605469,289.409912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3652803599834442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12232740,302.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.35357666015625,0.9990000128746032,1.0,0.5319821834564209,302.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.35357666015625,0.9990000128746032,1.0,0.5602028369903564,301.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.35357666015625,0.9990000128746032,1.0,0.4137639105319977,301.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.35357666015625,0.9990000128746032,1.0,0.5602028369903564,301.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.35357666015625,0.9990000128746032,1.0,2.6573610305786133,300.3535461425781,284.95001220703125,300.3500061035156,289.5249938964844,300.3500671386719,302.0320129394531,300.3533935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596335980342701e-05,4.392396450042725,1.0,0.0,0.0,298.28466796875,410.0,-14.933845520019531,0.0,13467.4951171875,1.0,292.7215881347656,293.0543212890625,289.42535400390625,289.4223022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3651483356952667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12232800,302.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.35357666015625,0.9990000128746032,1.0,0.5319821834564209,302.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.35357666015625,0.9990000128746032,1.0,0.5602028369903564,301.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.35357666015625,0.9990000128746032,1.0,0.4137639105319977,301.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.35357666015625,0.9990000128746032,1.0,0.5602028369903564,301.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.35357666015625,0.9990000128746032,1.0,2.6573610305786133,300.3535461425781,284.95001220703125,300.3500061035156,289.5249938964844,300.3500671386719,302.0320129394531,300.3533935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596335980342701e-05,4.392396450042725,1.0,0.0,0.0,298.28466796875,410.0,-14.933845520019531,0.0,13467.4951171875,1.0,292.7215881347656,293.0543212890625,289.42535400390625,289.4223022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3651483356952667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12232860,302.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3482971191406,0.9990000128746032,1.0,0.5319818258285522,302.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3482971191406,0.9990000128746032,1.0,0.5602024793624878,301.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3482971191406,0.9990000128746032,1.0,0.4137636423110962,301.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3482971191406,0.9990000128746032,1.0,0.5602024793624878,301.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3482971191406,0.9990000128746032,1.0,2.65735936164856,300.3482666015625,284.95001220703125,300.3462219238281,289.52294921875,300.34625244140625,302.03399658203125,300.34820556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163860321045,2.596341255411972e-05,4.392413139343262,1.0,0.0,0.0,298.2861328125,410.0,-8.80332088470459,0.0,13467.48828125,1.0,292.72119140625,293.0542907714844,289.43603515625,289.4333801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.365094929933548,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12232920,302.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3482971191406,0.9990000128746032,1.0,0.5319818258285522,302.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3482971191406,0.9990000128746032,1.0,0.5602024793624878,301.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3482971191406,0.9990000128746032,1.0,0.4137636423110962,301.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3482971191406,0.9990000128746032,1.0,0.5602024793624878,301.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3482971191406,0.9990000128746032,1.0,2.65735936164856,300.3482666015625,284.95001220703125,300.3462219238281,289.52294921875,300.34625244140625,302.03399658203125,300.34820556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163860321045,2.596341255411972e-05,4.392413139343262,1.0,0.0,0.0,298.2861328125,410.0,-8.80332088470459,0.0,13467.48828125,1.0,292.72119140625,293.0542907714844,289.43603515625,289.4333801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.365094929933548,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12232980,302.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3450622558594,0.9990000128746032,1.0,0.5319815874099731,302.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3450622558594,0.9990000128746032,1.0,0.5602021813392639,302.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3450622558594,0.9990000128746032,1.0,0.4137634336948395,301.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3450622558594,0.9990000128746032,1.0,0.5602021813392639,301.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3450622558594,0.9990000128746032,1.0,2.657358169555664,300.3450622558594,284.95001220703125,300.3438720703125,289.5190734863281,300.3438720703125,302.0369567871094,300.3450012207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.680160999298096,2.5963454390875995e-05,4.392426013946533,1.0,0.0,0.0,298.287353515625,410.0,-5.021140098571777,0.0,13467.482421875,1.0,292.72076416015625,293.0542907714844,289.4451904296875,289.44293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3650955557823181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12233040,302.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3450622558594,0.9990000128746032,1.0,0.5319815874099731,302.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3450622558594,0.9990000128746032,1.0,0.5602021813392639,302.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3450622558594,0.9990000128746032,1.0,0.4137634336948395,301.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3450622558594,0.9990000128746032,1.0,0.5602021813392639,301.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3450622558594,0.9990000128746032,1.0,2.657358169555664,300.3450622558594,284.95001220703125,300.3438720703125,289.5190734863281,300.3438720703125,302.0369567871094,300.3450012207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.680160999298096,2.5963454390875995e-05,4.392426013946533,1.0,0.0,0.0,298.287353515625,410.0,-5.021140098571777,0.0,13467.482421875,1.0,292.72076416015625,293.0542907714844,289.4451904296875,289.44293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3650955557823181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12233100,302.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.34405517578125,0.9990000128746032,1.0,0.5319814682006836,302.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.34405517578125,0.9990000128746032,1.0,0.5602020621299744,302.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.34405517578125,0.9990000128746032,1.0,0.4137633442878723,301.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.34405517578125,0.9990000128746032,1.0,0.5602020621299744,301.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.34405517578125,0.9990000128746032,1.0,2.6573574542999268,300.34405517578125,284.95001220703125,300.3431701660156,289.5165100097656,300.3432006835937,302.03875732421875,300.343994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680185794830322,5.680159568786621,2.596347258077003e-05,4.392431735992432,1.0,0.0,0.0,298.2878723144531,410.0,-3.6031064987182617,0.0,13467.48046875,1.0,292.7205505371094,293.05426025390625,289.4491882324219,289.4471435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3651072978973388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12233160,302.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3433837890625,0.9990000128746032,1.0,0.531981348991394,302.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3433837890625,0.9990000128746032,1.0,0.5602020025253296,302.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3433837890625,0.9990000128746032,1.0,0.4137632548809051,301.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3433837890625,0.9990000128746032,1.0,0.5602020025253296,301.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3433837890625,0.9990000128746032,1.0,2.657356977462769,300.3433837890625,284.95001220703125,300.3428039550781,289.5135192871094,300.34283447265625,302.04071044921875,300.3433532714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184364318848,5.680158615112305,2.5963488951674663e-05,4.392436981201172,1.0,0.0,0.0,298.288330078125,410.0,-2.398987293243408,0.0,13467.478515625,1.0,292.7203674316406,293.05426025390625,289.4527893066406,289.450927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.365123838186264,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12233220,302.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3429870605469,0.9990000128746032,1.0,0.5319811701774597,302.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3429870605469,0.9990000128746032,1.0,0.5602017641067505,302.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3429870605469,0.9990000128746032,1.0,0.4137631356716156,301.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3429870605469,0.9990000128746032,1.0,0.5602017641067505,301.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3429870605469,0.9990000128746032,1.0,2.657356023788452,300.3429870605469,284.95001220703125,300.34295654296875,289.5063781738281,300.34295654296875,302.0450744628906,300.343017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680182456970215,5.680156707763672,2.596351805550512e-05,4.392446041107178,1.0,0.0,0.0,298.2891540527344,410.0,-0.3425142168998718,0.0,13467.474609375,1.0,292.7199401855469,293.0542297363281,289.4588317871094,289.4573669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3651668131351471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12233280,302.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3429870605469,0.9990000128746032,1.0,0.5319811701774597,302.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3429870605469,0.9990000128746032,1.0,0.5602017641067505,302.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3429870605469,0.9990000128746032,1.0,0.4137631356716156,301.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3429870605469,0.9990000128746032,1.0,0.5602017641067505,301.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3429870605469,0.9990000128746032,1.0,2.657356023788452,300.3429870605469,284.95001220703125,300.34295654296875,289.5063781738281,300.34295654296875,302.0450744628906,300.343017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680182456970215,5.680156707763672,2.596351805550512e-05,4.392446041107178,1.0,0.0,0.0,298.2891540527344,410.0,-0.3425142168998718,0.0,13467.474609375,1.0,292.7199401855469,293.0542297363281,289.4588317871094,289.4573669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3651668131351471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12233340,302.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.34375,0.9990000128746032,1.0,0.5319809913635254,302.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.34375,0.9990000128746032,1.0,0.5602016448974609,302.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.34375,0.9990000128746032,1.0,0.413763016462326,301.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.34375,0.9990000128746032,1.0,0.5602016448974609,301.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.34375,0.9990000128746032,1.0,2.657355308532715,300.34375,284.95001220703125,300.3441467285156,289.49774169921875,300.3441467285156,302.0499572753906,300.3437805175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68018102645874,5.680155277252197,2.5963541702367365e-05,4.392453193664551,1.0,0.0,0.0,298.2898254394531,410.0,1.389312505722046,0.0,13467.4716796875,1.0,292.71954345703125,293.05419921875,289.4633483886719,289.4623107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3652184307575226,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12233400,302.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.34375,0.9990000128746032,1.0,0.5319809913635254,302.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.34375,0.9990000128746032,1.0,0.5602016448974609,302.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.34375,0.9990000128746032,1.0,0.413763016462326,301.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.34375,0.9990000128746032,1.0,0.5602016448974609,301.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.34375,0.9990000128746032,1.0,2.657355308532715,300.34375,284.95001220703125,300.3441467285156,289.49774169921875,300.3441467285156,302.0499572753906,300.3437805175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68018102645874,5.680155277252197,2.5963541702367365e-05,4.392453193664551,1.0,0.0,0.0,298.2898254394531,410.0,1.389312505722046,0.0,13467.4716796875,1.0,292.71954345703125,293.05419921875,289.4633483886719,289.4623107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3652184307575226,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12233460,302.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.345458984375,0.9990000128746032,1.0,0.5319808721542358,302.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.345458984375,0.9990000128746032,1.0,0.5602014660835266,302.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.345458984375,0.9990000128746032,1.0,0.4137628972530365,301.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.345458984375,0.9990000128746032,1.0,0.5602014660835266,301.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.345458984375,0.9990000128746032,1.0,2.657354593276977,300.345458984375,284.95001220703125,300.34625244140625,289.4877624511719,300.34625244140625,302.0552062988281,300.3454895019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680179595947266,5.680153846740723,2.5963561711250804e-05,4.392459869384766,1.0,0.0,0.0,298.2904052734375,410.0,2.924391031265259,0.0,13467.46875,1.0,292.7191162109375,293.05419921875,289.4664611816406,289.4657897949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3652750849723816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12233520,302.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.345458984375,0.9990000128746032,1.0,0.5319808721542358,302.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.345458984375,0.9990000128746032,1.0,0.5602014660835266,302.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.345458984375,0.9990000128746032,1.0,0.4137628972530365,301.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.345458984375,0.9990000128746032,1.0,0.5602014660835266,301.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.345458984375,0.9990000128746032,1.0,2.657354593276977,300.345458984375,284.95001220703125,300.34625244140625,289.4877624511719,300.34625244140625,302.0552062988281,300.3454895019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680179595947266,5.680153846740723,2.5963561711250804e-05,4.392459869384766,1.0,0.0,0.0,298.2904052734375,410.0,2.924391031265259,0.0,13467.46875,1.0,292.7191162109375,293.05419921875,289.4664611816406,289.4657897949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3652750849723816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12233580,302.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3480834960937,0.9990000128746032,1.0,0.5319807529449463,302.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3480834960937,0.9990000128746032,1.0,0.5602013468742371,302.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3480834960937,0.9990000128746032,1.0,0.4137628078460693,301.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3480834960937,0.9990000128746032,1.0,0.5602013468742371,301.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3480834960937,0.9990000128746032,1.0,2.65735411643982,300.3480834960937,284.95001220703125,300.34918212890625,289.4765014648437,300.34918212890625,302.06085205078125,300.34814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680178642272949,5.680152416229248,2.5963581720134243e-05,4.392465591430664,1.0,0.0,0.0,298.2909545898437,410.0,4.183102607727051,0.0,13467.466796875,1.0,292.7187194824219,293.0541687011719,289.4679260253906,289.4676513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3653344213962555,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12233640,302.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3480834960937,0.9990000128746032,1.0,0.5319807529449463,302.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3480834960937,0.9990000128746032,1.0,0.5602013468742371,302.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3480834960937,0.9990000128746032,1.0,0.4137628078460693,301.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3480834960937,0.9990000128746032,1.0,0.5602013468742371,301.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3480834960937,0.9990000128746032,1.0,2.65735411643982,300.3480834960937,284.95001220703125,300.34918212890625,289.4765014648437,300.34918212890625,302.06085205078125,300.34814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680178642272949,5.680152416229248,2.5963581720134243e-05,4.392465591430664,1.0,0.0,0.0,298.2909545898437,410.0,4.183102607727051,0.0,13467.466796875,1.0,292.7187194824219,293.0541687011719,289.4679260253906,289.4676513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3653344213962555,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12233700,302.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3496398925781,0.9990000128746032,1.0,0.5319806933403015,302.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3496398925781,0.9990000128746032,1.0,0.5602012872695923,302.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3496398925781,0.9990000128746032,1.0,0.4137627780437469,301.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3496398925781,0.9990000128746032,1.0,0.5602012872695923,301.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3496398925781,0.9990000128746032,1.0,2.657353639602661,300.3496398925781,284.95001220703125,300.3509216308594,289.470458984375,300.35089111328125,302.06378173828125,300.3497009277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680177688598633,5.68015193939209,2.596359081508126e-05,4.392468929290772,1.0,0.0,0.0,298.2912292480469,410.0,4.746506214141846,0.0,13467.4658203125,1.0,292.718505859375,293.0541381835937,289.4681701660156,289.4681091308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3653639853000641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12233760,302.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.35137939453125,0.9990000128746032,1.0,0.5319806337356567,302.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.35137939453125,0.9990000128746032,1.0,0.5602012276649475,302.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.35137939453125,0.9990000128746032,1.0,0.4137627184391022,301.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.35137939453125,0.9990000128746032,1.0,0.5602012276649475,301.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.35137939453125,0.9990000128746032,1.0,2.657353401184082,300.35137939453125,284.95001220703125,300.352783203125,289.464111328125,300.3527526855469,302.0667724609375,300.3514709472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680177211761475,5.680151462554932,2.596360172901768e-05,4.392471790313721,1.0,0.0,0.0,298.29150390625,410.0,5.276483535766602,0.0,13467.4638671875,1.0,292.7182922363281,293.0541381835937,289.4680480957031,289.4681396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3653932511806488,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12233820,302.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3553161621094,0.9990000128746032,1.0,0.5319805145263672,302.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3553161621094,0.9990000128746032,1.0,0.560201108455658,302.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3553161621094,0.9990000128746032,1.0,0.413762629032135,301.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3553161621094,0.9990000128746032,1.0,0.560201108455658,301.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3553161621094,0.9990000128746032,1.0,2.6573526859283447,300.3553161621094,284.95001220703125,300.3569641113281,289.45068359375,300.35693359375,302.0729675292969,300.3554077148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.68017578125,5.680150032043457,2.596362173790112e-05,4.392477989196777,1.0,0.0,0.0,298.2920837402344,410.0,6.188825130462647,0.0,13467.4619140625,1.0,292.7178955078125,293.0541076660156,289.4666748046875,289.4671630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.365449458360672,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12233880,302.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3553161621094,0.9990000128746032,1.0,0.5319805145263672,302.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3553161621094,0.9990000128746032,1.0,0.560201108455658,302.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3553161621094,0.9990000128746032,1.0,0.413762629032135,301.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3553161621094,0.9990000128746032,1.0,0.560201108455658,301.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3553161621094,0.9990000128746032,1.0,2.6573526859283447,300.3553161621094,284.95001220703125,300.3569641113281,289.45068359375,300.35693359375,302.0729675292969,300.3554077148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.68017578125,5.680150032043457,2.596362173790112e-05,4.392477989196777,1.0,0.0,0.0,298.2920837402344,410.0,6.188825130462647,0.0,13467.4619140625,1.0,292.7178955078125,293.0541076660156,289.4666748046875,289.4671630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.365449458360672,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
