time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233940,302.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3597106933594,0.9990000128746032,1.0,0.5319804549217224,302.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3597106933594,0.9990000128746032,1.0,0.5602010488510132,302.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3597106933594,0.9990000128746032,1.0,0.4137625694274902,301.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3597106933594,0.9990000128746032,1.0,0.5602010488510132,301.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3597106933594,0.9990000128746032,1.0,2.6573524475097656,300.3597412109375,284.95001220703125,300.3615417480469,289.4363098144531,300.36151123046875,302.0793762207031,300.3598327636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680175304412842,5.680149078369141,2.596363083284814e-05,4.392481327056885,1.0,0.0,0.0,298.2923583984375,410.0,6.921375751495361,0.0,13467.4599609375,1.0,292.7174987792969,293.0541076660156,289.46392822265625,289.4647827148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3655007183551788,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12234000,302.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3597106933594,0.9990000128746032,1.0,0.5319804549217224,302.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3597106933594,0.9990000128746032,1.0,0.5602010488510132,302.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3597106933594,0.9990000128746032,1.0,0.4137625694274902,301.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3597106933594,0.9990000128746032,1.0,0.5602010488510132,301.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3597106933594,0.9990000128746032,1.0,2.6573524475097656,300.3597412109375,284.95001220703125,300.3615417480469,289.4363098144531,300.36151123046875,302.0793762207031,300.3598327636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680175304412842,5.680149078369141,2.596363083284814e-05,4.392481327056885,1.0,0.0,0.0,298.2923583984375,410.0,6.921375751495361,0.0,13467.4599609375,1.0,292.7174987792969,293.0541076660156,289.46392822265625,289.4647827148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3655007183551788,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12234060,302.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.36444091796875,0.9990000128746032,1.0,0.531980574131012,302.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.36444091796875,0.9990000128746032,1.0,0.5602011680603027,302.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.36444091796875,0.9990000128746032,1.0,0.4137626588344574,301.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.36444091796875,0.9990000128746032,1.0,0.5602011680603027,301.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.36444091796875,0.9990000128746032,1.0,2.657353162765503,300.3644714355469,284.95001220703125,300.3664245605469,289.4211120605469,300.36639404296875,302.0859375,300.3645935058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680176258087158,5.680150508880615,2.5963612642954104e-05,4.392475128173828,1.0,0.0,0.0,298.29180908203125,410.0,7.499178409576416,0.0,13467.462890625,1.0,292.7170715332031,293.0540771484375,289.4599914550781,289.4611511230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3655459284782409,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12234120,302.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.36444091796875,0.9990000128746032,1.0,0.531980574131012,302.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.36444091796875,0.9990000128746032,1.0,0.5602011680603027,302.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.36444091796875,0.9990000128746032,1.0,0.4137626588344574,301.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.36444091796875,0.9990000128746032,1.0,0.5602011680603027,301.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.36444091796875,0.9990000128746032,1.0,2.657353162765503,300.3644714355469,284.95001220703125,300.3664245605469,289.4211120605469,300.36639404296875,302.0859375,300.3645935058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680176258087158,5.680150508880615,2.5963612642954104e-05,4.392475128173828,1.0,0.0,0.0,298.29180908203125,410.0,7.499178409576416,0.0,13467.462890625,1.0,292.7170715332031,293.0540771484375,289.4599914550781,289.4611511230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3655459284782409,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12234180,302.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.36944580078125,0.9990000128746032,1.0,0.5319806933403015,302.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.36944580078125,0.9990000128746032,1.0,0.5602012872695923,302.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.36944580078125,0.9990000128746032,1.0,0.4137627482414245,301.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.36944580078125,0.9990000128746032,1.0,0.5602012872695923,301.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.36944580078125,0.9990000128746032,1.0,2.657353639602661,300.36944580078125,284.95001220703125,300.3715209960937,289.4052124023437,300.3714599609375,302.0926818847656,300.3695678710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680177688598633,5.68015193939209,2.5963592634070665e-05,4.39246940612793,1.0,0.0,0.0,298.2912902832031,410.0,7.884865760803223,0.0,13467.46484375,1.0,292.7166748046875,293.0540466308594,289.4546813964844,289.4561767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3655818402767181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12234240,302.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.36944580078125,0.9990000128746032,1.0,0.5319806933403015,302.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.36944580078125,0.9990000128746032,1.0,0.5602012872695923,302.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.36944580078125,0.9990000128746032,1.0,0.4137627482414245,301.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.36944580078125,0.9990000128746032,1.0,0.5602012872695923,301.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.36944580078125,0.9990000128746032,1.0,2.657353639602661,300.36944580078125,284.95001220703125,300.3715209960937,289.4052124023437,300.3714599609375,302.0926818847656,300.3695678710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680177688598633,5.68015193939209,2.5963592634070665e-05,4.39246940612793,1.0,0.0,0.0,298.2912902832031,410.0,7.884865760803223,0.0,13467.46484375,1.0,292.7166748046875,293.0540466308594,289.4546813964844,289.4561767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3655818402767181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12234300,302.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3719787597656,0.9990000128746032,1.0,0.5319806933403015,302.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3719787597656,0.9990000128746032,1.0,0.5602012872695923,302.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3719787597656,0.9990000128746032,1.0,0.4137627780437469,301.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3719787597656,0.9990000128746032,1.0,0.5602012872695923,301.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3719787597656,0.9990000128746032,1.0,2.65735387802124,300.3719787597656,284.95001220703125,300.3740539550781,289.39703369140625,300.3740234375,302.0960693359375,300.3721008300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680177688598633,5.68015193939209,2.596359081508126e-05,4.392468452453613,1.0,0.0,0.0,298.2912292480469,410.0,8.019506454467773,0.0,13467.4658203125,1.0,292.7164611816406,293.0540466308594,289.4516296386719,289.4532775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3655964434146881,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12234360,302.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.37451171875,0.9990000128746032,1.0,0.5319806337356567,302.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.37451171875,0.9990000128746032,1.0,0.5602012276649475,302.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.37451171875,0.9990000128746032,1.0,0.4137626886367798,301.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.37451171875,0.9990000128746032,1.0,0.5602012276649475,301.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.37451171875,0.9990000128746032,1.0,2.657353401184082,300.3745422363281,284.95001220703125,300.3766174316406,289.3887023925781,300.3765869140625,302.0994873046875,300.3746337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680177211761475,5.680150985717773,2.596360354800709e-05,4.392472743988037,1.0,0.0,0.0,298.2915954589844,410.0,8.107776641845703,0.0,13467.4638671875,1.0,292.7162475585937,293.05401611328125,289.44830322265625,289.4501037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3656081855297088,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12234420,302.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3795471191406,0.9990000128746032,1.0,0.5319801568984985,302.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3795471191406,0.9990000128746032,1.0,0.5602006912231445,302.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3795471191406,0.9990000128746032,1.0,0.4137623310089111,301.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3795471191406,0.9990000128746032,1.0,0.5602006912231445,301.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3795471191406,0.9990000128746032,1.0,2.657351016998291,300.37957763671875,284.95001220703125,300.3816833496094,289.3717346191406,300.3816223144531,302.1063842773437,300.37969970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680171966552734,5.680146217346191,2.596367812657263e-05,4.392495632171631,1.0,0.0,0.0,298.293701171875,410.0,8.148199081420898,0.0,13467.4541015625,1.0,292.7158508300781,293.05401611328125,289.44073486328125,289.4428405761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3656215965747833,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12234480,302.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3795471191406,0.9990000128746032,1.0,0.5319801568984985,302.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3795471191406,0.9990000128746032,1.0,0.5602006912231445,302.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3795471191406,0.9990000128746032,1.0,0.4137623310089111,301.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3795471191406,0.9990000128746032,1.0,0.5602006912231445,301.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3795471191406,0.9990000128746032,1.0,2.657351016998291,300.37957763671875,284.95001220703125,300.3816833496094,289.3717346191406,300.3816223144531,302.1063842773437,300.37969970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680171966552734,5.680146217346191,2.596367812657263e-05,4.392495632171631,1.0,0.0,0.0,298.293701171875,410.0,8.148199081420898,0.0,13467.4541015625,1.0,292.7158508300781,293.05401611328125,289.44073486328125,289.4428405761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3656215965747833,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12234540,302.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.38446044921875,0.9990000128746032,1.0,0.5319793224334717,302.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.38446044921875,0.9990000128746032,1.0,0.5601998567581177,302.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.38446044921875,0.9990000128746032,1.0,0.413761705160141,301.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.38446044921875,0.9990000128746032,1.0,0.5601998567581177,301.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.38446044921875,0.9990000128746032,1.0,2.6573469638824463,300.38446044921875,284.95001220703125,300.38653564453125,289.3543701171875,300.386474609375,302.1133117675781,300.38458251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163860321045,5.680137634277344,2.596380363684148e-05,4.392535209655762,1.0,0.0,0.0,298.2972717285156,410.0,8.020988464355469,0.0,13467.4384765625,1.0,292.7154235839844,293.0539855957031,289.4321594238281,289.4345092773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3656210005283355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12234600,302.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.38446044921875,0.9990000128746032,1.0,0.5319793224334717,302.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.38446044921875,0.9990000128746032,1.0,0.5601998567581177,302.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.38446044921875,0.9990000128746032,1.0,0.413761705160141,301.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.38446044921875,0.9990000128746032,1.0,0.5601998567581177,301.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.38446044921875,0.9990000128746032,1.0,2.6573469638824463,300.38446044921875,284.95001220703125,300.38653564453125,289.3543701171875,300.386474609375,302.1133117675781,300.38458251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163860321045,5.680137634277344,2.596380363684148e-05,4.392535209655762,1.0,0.0,0.0,298.2972717285156,410.0,8.020988464355469,0.0,13467.4384765625,1.0,292.7154235839844,293.0539855957031,289.4321594238281,289.4345092773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3656210005283355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12234660,302.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3890686035156,0.9990000128746032,1.0,0.5319782495498657,302.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3890686035156,0.9990000128746032,1.0,0.5601987242698669,302.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3890686035156,0.9990000128746032,1.0,0.4137608408927917,301.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3890686035156,0.9990000128746032,1.0,0.5601987242698669,301.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3890686035156,0.9990000128746032,1.0,2.657341480255127,300.3890991210937,284.95001220703125,300.3910522460937,289.3367614746094,300.3909912109375,302.1202697753906,300.3891906738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152416229248,5.680126190185547,2.596398007881362e-05,4.392590045928955,1.0,0.0,0.0,298.3022766113281,410.0,7.724669456481934,0.0,13467.416015625,1.0,292.71502685546875,293.053955078125,289.422607421875,289.4252319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3656049370765686,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12234720,302.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3890686035156,0.9990000128746032,1.0,0.5319782495498657,302.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3890686035156,0.9990000128746032,1.0,0.5601987242698669,302.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3890686035156,0.9990000128746032,1.0,0.4137608408927917,301.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3890686035156,0.9990000128746032,1.0,0.5601987242698669,301.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3890686035156,0.9990000128746032,1.0,2.657341480255127,300.3890991210937,284.95001220703125,300.3910522460937,289.3367614746094,300.3909912109375,302.1202697753906,300.3891906738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152416229248,5.680126190185547,2.596398007881362e-05,4.392590045928955,1.0,0.0,0.0,298.3022766113281,410.0,7.724669456481934,0.0,13467.416015625,1.0,292.71502685546875,293.053955078125,289.422607421875,289.4252319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3656049370765686,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12234780,302.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.393310546875,0.9990000128746032,1.0,0.5319768190383911,302.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.393310546875,0.9990000128746032,1.0,0.5601971745491028,302.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.393310546875,0.9990000128746032,1.0,0.4137597382068634,301.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.393310546875,0.9990000128746032,1.0,0.5601971745491028,301.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.393310546875,0.9990000128746032,1.0,2.657334327697754,300.393310546875,284.95001220703125,300.3951110839844,289.3190002441406,300.39508056640625,302.1271667480469,300.3934020996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801371574401855,5.680111408233643,2.5964209271478467e-05,4.392661094665527,1.0,0.0,0.0,298.3087463378906,410.0,7.256394863128662,0.0,13467.38671875,1.0,292.714599609375,293.0539245605469,289.4122314453125,289.4150695800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3655719757080078,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12234840,302.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.393310546875,0.9990000128746032,1.0,0.5319768190383911,302.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.393310546875,0.9990000128746032,1.0,0.5601971745491028,302.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.393310546875,0.9990000128746032,1.0,0.4137597382068634,301.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.393310546875,0.9990000128746032,1.0,0.5601971745491028,301.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.393310546875,0.9990000128746032,1.0,2.657334327697754,300.393310546875,284.95001220703125,300.3951110839844,289.3190002441406,300.39508056640625,302.1271667480469,300.3934020996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801371574401855,5.680111408233643,2.5964209271478467e-05,4.392661094665527,1.0,0.0,0.0,298.3087463378906,410.0,7.256394863128662,0.0,13467.38671875,1.0,292.714599609375,293.0539245605469,289.4122314453125,289.4150695800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3655719757080078,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12234900,302.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3952331542969,0.9990000128746032,1.0,0.5319759845733643,302.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3952331542969,0.9990000128746032,1.0,0.5601963400840759,302.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3952331542969,0.9990000128746032,1.0,0.4137591123580932,301.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3952331542969,0.9990000128746032,1.0,0.5601963400840759,301.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3952331542969,0.9990000128746032,1.0,2.657330274581909,300.3952331542969,284.95001220703125,300.3969421386719,289.31011962890625,300.3969116210937,302.1305847167969,300.39532470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680129051208496,5.680102825164795,2.596433478174731e-05,4.3927001953125,1.0,0.0,0.0,298.31231689453125,410.0,6.951071262359619,0.0,13467.37109375,1.0,292.71441650390625,293.0539245605469,289.4067687988281,289.4096984863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3655484616756439,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12234960,302.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3970031738281,0.9990000128746032,1.0,0.5319752097129822,302.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3970031738281,0.9990000128746032,1.0,0.5601955056190491,302.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3970031738281,0.9990000128746032,1.0,0.4137584865093231,301.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3970031738281,0.9990000128746032,1.0,0.5601955056190491,301.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3970031738281,0.9990000128746032,1.0,2.6573262214660645,300.3970031738281,284.95001220703125,300.39862060546875,289.3012390136719,300.3985900878906,302.1340026855469,300.3970947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680120468139648,5.680094242095947,2.596446211100556e-05,4.392739772796631,1.0,0.0,0.0,298.3159484863281,410.0,6.603956699371338,0.0,13467.3544921875,1.0,292.7142028808594,293.0539245605469,289.4010925292969,289.40411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3655199706554413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12235020,302.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4000244140625,0.9990000128746032,1.0,0.531973659992218,302.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.4000244140625,0.9990000128746032,1.0,0.5601938962936401,302.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4000244140625,0.9990000128746032,1.0,0.4137572944164276,301.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4000244140625,0.9990000128746032,1.0,0.5601938962936401,301.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4000244140625,0.9990000128746032,1.0,2.657318592071533,300.4000244140625,284.95001220703125,300.40142822265625,289.2835693359375,300.4013977050781,302.14080810546875,300.40008544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680104732513428,5.680078506469727,2.596470403659623e-05,4.392815113067627,1.0,0.0,0.0,298.32281494140625,410.0,5.770718574523926,0.0,13467.3232421875,1.0,292.7137756347656,293.05389404296875,289.3892517089844,289.3924560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3654479384422302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12235080,302.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4000244140625,0.9990000128746032,1.0,0.531973659992218,302.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.4000244140625,0.9990000128746032,1.0,0.5601938962936401,302.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4000244140625,0.9990000128746032,1.0,0.4137572944164276,301.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4000244140625,0.9990000128746032,1.0,0.5601938962936401,301.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4000244140625,0.9990000128746032,1.0,2.657318592071533,300.4000244140625,284.95001220703125,300.40142822265625,289.2835693359375,300.4013977050781,302.14080810546875,300.40008544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680104732513428,5.680078506469727,2.596470403659623e-05,4.392815113067627,1.0,0.0,0.0,298.32281494140625,410.0,5.770718574523926,0.0,13467.3232421875,1.0,292.7137756347656,293.05389404296875,289.3892517089844,289.3924560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3654479384422302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12235140,302.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4022827148437,0.9990000128746032,1.0,0.531972348690033,302.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4022827148437,0.9990000128746032,1.0,0.5601925253868103,302.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4022827148437,0.9990000128746032,1.0,0.4137562811374664,301.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4022827148437,0.9990000128746032,1.0,0.5601925253868103,301.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4022827148437,0.9990000128746032,1.0,2.657312154769897,300.4022827148437,284.95001220703125,300.40338134765625,289.26611328125,300.40338134765625,302.1474609375,300.40234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68009090423584,5.680065155029297,2.5964909582398832e-05,4.392879009246826,1.0,0.0,0.0,298.32867431640625,410.0,4.796037673950195,0.0,13467.2978515625,1.0,292.71337890625,293.0538635253906,289.3768005371094,289.38018798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3653536736965179,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12235200,302.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4022827148437,0.9990000128746032,1.0,0.531972348690033,302.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4022827148437,0.9990000128746032,1.0,0.5601925253868103,302.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4022827148437,0.9990000128746032,1.0,0.4137562811374664,301.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4022827148437,0.9990000128746032,1.0,0.5601925253868103,301.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4022827148437,0.9990000128746032,1.0,2.657312154769897,300.4022827148437,284.95001220703125,300.40338134765625,289.26611328125,300.40338134765625,302.1474609375,300.40234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68009090423584,5.680065155029297,2.5964909582398832e-05,4.392879009246826,1.0,0.0,0.0,298.32867431640625,410.0,4.796037673950195,0.0,13467.2978515625,1.0,292.71337890625,293.0538635253906,289.3768005371094,289.38018798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3653536736965179,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12235260,302.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.40362548828125,0.9990000128746032,1.0,0.5319711565971375,302.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.40362548828125,0.9990000128746032,1.0,0.5601912140846252,302.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.40362548828125,0.9990000128746032,1.0,0.41375532746315,301.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.40362548828125,0.9990000128746032,1.0,0.5601912140846252,301.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.40362548828125,0.9990000128746032,1.0,2.657305955886841,300.40362548828125,284.95001220703125,300.4044189453125,289.2490234375,300.4043884277344,302.1540222167969,300.4036560058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680078506469727,5.680052280426025,2.59650987572968e-05,4.392938137054443,1.0,0.0,0.0,298.33404541015625,410.0,3.6399667263031006,0.0,13467.2734375,1.0,292.7129821777344,293.0538635253906,289.3638610839844,289.36737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3652355074882507,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12235320,302.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.40362548828125,0.9990000128746032,1.0,0.5319711565971375,302.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.40362548828125,0.9990000128746032,1.0,0.5601912140846252,302.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.40362548828125,0.9990000128746032,1.0,0.41375532746315,301.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.40362548828125,0.9990000128746032,1.0,0.5601912140846252,301.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.40362548828125,0.9990000128746032,1.0,2.657305955886841,300.40362548828125,284.95001220703125,300.4044189453125,289.2490234375,300.4043884277344,302.1540222167969,300.4036560058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680078506469727,5.680052280426025,2.59650987572968e-05,4.392938137054443,1.0,0.0,0.0,298.33404541015625,410.0,3.6399667263031006,0.0,13467.2734375,1.0,292.7129821777344,293.0538635253906,289.3638610839844,289.36737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3652355074882507,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12235380,302.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4039611816406,0.9990000128746032,1.0,0.5319700241088867,302.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4039611816406,0.9990000128746032,1.0,0.5601900219917297,302.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4039611816406,0.9990000128746032,1.0,0.4137544333934784,301.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4039611816406,0.9990000128746032,1.0,0.5601900219917297,301.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4039611816406,0.9990000128746032,1.0,2.6573002338409424,300.4039611816406,284.95001220703125,300.40435791015625,289.2323608398437,300.40435791015625,302.160400390625,300.4039611816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680066585540772,5.68004035949707,2.596528247522656e-05,4.3929948806762695,1.0,0.0,0.0,298.3392333984375,410.0,2.321280241012573,0.0,13467.25,1.0,292.7125549316406,293.0538330078125,289.3505554199219,289.3541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3650936186313629,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12235440,302.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4039611816406,0.9990000128746032,1.0,0.5319700241088867,302.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4039611816406,0.9990000128746032,1.0,0.5601900219917297,302.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4039611816406,0.9990000128746032,1.0,0.4137544333934784,301.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4039611816406,0.9990000128746032,1.0,0.5601900219917297,301.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4039611816406,0.9990000128746032,1.0,2.6573002338409424,300.4039611816406,284.95001220703125,300.40435791015625,289.2323608398437,300.40435791015625,302.160400390625,300.4039611816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680066585540772,5.68004035949707,2.596528247522656e-05,4.3929948806762695,1.0,0.0,0.0,298.3392333984375,410.0,2.321280241012573,0.0,13467.25,1.0,292.7125549316406,293.0538330078125,289.3505554199219,289.3541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3650936186313629,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12235500,302.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4036560058594,0.9990000128746032,1.0,0.531969428062439,302.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4036560058594,0.9990000128746032,1.0,0.560189425945282,302.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4036560058594,0.9990000128746032,1.0,0.4137540161609649,301.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4036560058594,0.9990000128746032,1.0,0.560189425945282,301.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4036560058594,0.9990000128746032,1.0,2.6572976112365723,300.4036560058594,284.95001220703125,300.40386962890625,289.2242431640625,300.40386962890625,302.1634826660156,300.4036560058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060863494873,5.680034637451172,2.596536978671793e-05,4.393022060394287,1.0,0.0,0.0,298.3417053222656,410.0,1.5725268125534058,0.0,13467.2392578125,1.0,292.7123413085937,293.0538330078125,289.3437805175781,289.347412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3650126159191131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12235560,302.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4031066894531,0.9990000128746032,1.0,0.531968891620636,302.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4031066894531,0.9990000128746032,1.0,0.560188889503479,302.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4031066894531,0.9990000128746032,1.0,0.4137535989284515,301.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4031066894531,0.9990000128746032,1.0,0.560188889503479,301.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4031066894531,0.9990000128746032,1.0,2.657294750213623,300.4031066894531,284.95001220703125,300.403076171875,289.2162780761719,300.403076171875,302.16656494140625,300.403076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680055141448975,5.680028915405273,2.596545346023049e-05,4.3930487632751465,1.0,0.0,0.0,298.3441162109375,410.0,0.7892365455627441,0.0,13467.228515625,1.0,292.712158203125,293.0538024902344,289.3369445800781,289.3406066894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3649256527423858,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12235620,302.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4010009765625,0.9990000128746032,1.0,0.5319678783416748,302.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4010009765625,0.9990000128746032,1.0,0.560187816619873,302.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4010009765625,0.9990000128746032,1.0,0.413752794265747,301.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.4010009765625,0.9990000128746032,1.0,0.560187816619873,301.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4010009765625,0.9990000128746032,1.0,2.657289743423462,300.4010009765625,284.95001220703125,300.4004821777344,289.2008972167969,300.4005126953125,302.1724853515625,300.40093994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680044174194336,5.680018424987793,2.596561716927681e-05,4.393099308013916,1.0,0.0,0.0,298.3487243652344,410.0,-0.8837847709655762,0.0,13467.20703125,1.0,292.71173095703125,293.05377197265625,289.3231201171875,289.32684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3647304475307464,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12235680,302.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4010009765625,0.9990000128746032,1.0,0.5319678783416748,302.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4010009765625,0.9990000128746032,1.0,0.560187816619873,302.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4010009765625,0.9990000128746032,1.0,0.413752794265747,301.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.4010009765625,0.9990000128746032,1.0,0.560187816619873,301.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4010009765625,0.9990000128746032,1.0,2.657289743423462,300.4010009765625,284.95001220703125,300.4004821777344,289.2008972167969,300.4005126953125,302.1724853515625,300.40093994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680044174194336,5.680018424987793,2.596561716927681e-05,4.393099308013916,1.0,0.0,0.0,298.3487243652344,410.0,-0.8837847709655762,0.0,13467.20703125,1.0,292.71173095703125,293.05377197265625,289.3231201171875,289.32684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3647304475307464,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12235740,302.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3974609375,0.9990000128746032,1.0,0.5319669246673584,302.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3974609375,0.9990000128746032,1.0,0.5601868033409119,302.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3974609375,0.9990000128746032,1.0,0.4137520492076874,301.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3974609375,0.9990000128746032,1.0,0.5601868033409119,301.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3974609375,0.9990000128746032,1.0,2.65728497505188,300.3974609375,284.95001220703125,300.3964538574219,289.18634033203125,300.3964538574219,302.1781616210937,300.3973693847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034637451172,5.680008411407471,2.59657645074185e-05,4.393145561218262,1.0,0.0,0.0,298.3529663085937,410.0,-2.763232707977295,0.0,13467.1884765625,1.0,292.7113342285156,293.05377197265625,289.3092346191406,289.31298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3645059764385223,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12235800,302.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3974609375,0.9990000128746032,1.0,0.5319669246673584,302.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3974609375,0.9990000128746032,1.0,0.5601868033409119,302.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3974609375,0.9990000128746032,1.0,0.4137520492076874,301.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3974609375,0.9990000128746032,1.0,0.5601868033409119,301.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3974609375,0.9990000128746032,1.0,2.65728497505188,300.3974609375,284.95001220703125,300.3964538574219,289.18634033203125,300.3964538574219,302.1781616210937,300.3973693847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034637451172,5.680008411407471,2.59657645074185e-05,4.393145561218262,1.0,0.0,0.0,298.3529663085937,410.0,-2.763232707977295,0.0,13467.1884765625,1.0,292.7113342285156,293.05377197265625,289.3092346191406,289.31298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3645059764385223,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12235860,302.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3924560546875,0.9990000128746032,1.0,0.5319660902023315,302.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3924560546875,0.9990000128746032,1.0,0.5601859092712402,302.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3924560546875,0.9990000128746032,1.0,0.4137513935565948,301.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3924560546875,0.9990000128746032,1.0,0.5601859092712402,301.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3924560546875,0.9990000128746032,1.0,2.657280683517456,300.3924255371094,284.95001220703125,300.39080810546875,289.1726989746094,300.390869140625,302.1835327148437,300.3923034667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025577545166,5.679999828338623,2.5965900931623764e-05,4.393187522888184,1.0,0.0,0.0,298.3567810058594,410.0,-4.840162754058838,0.0,13467.1708984375,1.0,292.7109069824219,293.0537414550781,289.2953796386719,289.2991027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3642530739307403,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12235920,302.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3924560546875,0.9990000128746032,1.0,0.5319660902023315,302.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3924560546875,0.9990000128746032,1.0,0.5601859092712402,302.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3924560546875,0.9990000128746032,1.0,0.4137513935565948,301.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3924560546875,0.9990000128746032,1.0,0.5601859092712402,301.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3924560546875,0.9990000128746032,1.0,2.657280683517456,300.3924255371094,284.95001220703125,300.39080810546875,289.1726989746094,300.390869140625,302.1835327148437,300.3923034667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025577545166,5.679999828338623,2.5965900931623764e-05,4.393187522888184,1.0,0.0,0.0,298.3567810058594,410.0,-4.840162754058838,0.0,13467.1708984375,1.0,292.7109069824219,293.0537414550781,289.2953796386719,289.2991027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3642530739307403,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12235980,302.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857116699219,0.9990000128746032,1.0,0.5319653153419495,302.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857116699219,0.9990000128746032,1.0,0.5601851344108582,302.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857116699219,0.9990000128746032,1.0,0.4137507975101471,301.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857116699219,0.9990000128746032,1.0,0.5601851344108582,301.46875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857116699219,0.9990000128746032,1.0,2.6572768688201904,300.3856811523437,284.95001220703125,300.38348388671875,289.16015625,300.3835144042969,302.1885681152344,300.3855285644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017948150635,5.679991722106934,2.596601734694559e-05,4.393224239349365,1.0,0.0,0.0,298.3601379394531,410.0,-7.1100287437438965,0.0,13467.15625,1.0,292.71051025390625,293.0537109375,289.2816162109375,289.2853088378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3639677464962005,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
