time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236040,302.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857116699219,0.9990000128746032,1.0,0.5319653153419495,302.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857116699219,0.9990000128746032,1.0,0.5601851344108582,302.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857116699219,0.9990000128746032,1.0,0.4137507975101471,301.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857116699219,0.9990000128746032,1.0,0.5601851344108582,301.46875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3857116699219,0.9990000128746032,1.0,2.6572768688201904,300.3856811523437,284.95001220703125,300.38348388671875,289.16015625,300.3835144042969,302.1885681152344,300.3855285644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017948150635,5.679991722106934,2.596601734694559e-05,4.393224239349365,1.0,0.0,0.0,298.3601379394531,410.0,-7.1100287437438965,0.0,13467.15625,1.0,292.71051025390625,293.0537109375,289.2816162109375,289.2853088378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3639677464962005,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12236100,302.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3817443847656,0.9990000128746032,1.0,0.5319650173187256,302.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3817443847656,0.9990000128746032,1.0,0.5601847767829895,302.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3817443847656,0.9990000128746032,1.0,0.413750559091568,301.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3817443847656,0.9990000128746032,1.0,0.5601847767829895,301.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3817443847656,0.9990000128746032,1.0,2.6572751998901367,300.3817138671875,284.95001220703125,300.379150390625,289.154296875,300.37921142578125,302.19097900390625,300.38153076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014133453369,5.679988384246826,2.5966071916627698e-05,4.393240928649902,1.0,0.0,0.0,298.3616638183594,410.0,-8.269756317138672,0.0,13467.1494140625,1.0,292.7102966308594,293.0537109375,289.2748107910156,289.27850341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3638138175010681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12236160,302.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3772888183594,0.9990000128746032,1.0,0.5319646596908569,302.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3772888183594,0.9990000128746032,1.0,0.5601844191551208,302.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3772888183594,0.9990000128746032,1.0,0.4137503206729889,301.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3772888183594,0.9990000128746032,1.0,0.5601844191551208,301.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3772888183594,0.9990000128746032,1.0,2.657273769378662,300.37725830078125,284.95001220703125,300.37432861328125,289.1487731933594,300.3744201660156,302.1932678222656,300.3770446777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.68001127243042,5.679985046386719,2.596611921035219e-05,4.393255710601807,1.0,0.0,0.0,298.363037109375,410.0,-9.509817123413086,0.0,13467.1435546875,1.0,292.7100830078125,293.0537109375,289.2680969238281,289.271728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3636511862277984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12236220,302.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.36688232421875,0.9990000128746032,1.0,0.5319641828536987,302.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.36688232421875,0.9990000128746032,1.0,0.5601838827133179,302.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.36688232421875,0.9990000128746032,1.0,0.4137499034404754,301.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.36688232421875,0.9990000128746032,1.0,0.5601838827133179,301.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.36688232421875,0.9990000128746032,1.0,2.657271146774292,300.3668212890625,284.95001220703125,300.3631896972656,289.138671875,300.3633117675781,302.197509765625,300.3665771484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800055503845215,5.6799798011779785,2.596620106487535e-05,4.393280982971191,1.0,0.0,0.0,298.3653259277344,410.0,-12.089082717895508,0.0,13467.1328125,1.0,292.7096862792969,293.0536804199219,289.2549133300781,289.2584533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3632992506027221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12236280,302.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.36688232421875,0.9990000128746032,1.0,0.5319641828536987,302.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.36688232421875,0.9990000128746032,1.0,0.5601838827133179,302.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.36688232421875,0.9990000128746032,1.0,0.4137499034404754,301.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.36688232421875,0.9990000128746032,1.0,0.5601838827133179,301.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.36688232421875,0.9990000128746032,1.0,2.657271146774292,300.3668212890625,284.95001220703125,300.3631896972656,289.138671875,300.3633117675781,302.197509765625,300.3665771484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800055503845215,5.6799798011779785,2.596620106487535e-05,4.393280982971191,1.0,0.0,0.0,298.3653259277344,410.0,-12.089082717895508,0.0,13467.1328125,1.0,292.7096862792969,293.0536804199219,289.2549133300781,289.2584533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3632992506027221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12236340,302.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3544616699219,0.9990000128746032,1.0,0.5319637656211853,302.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3544616699219,0.9990000128746032,1.0,0.5601834654808044,302.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3544616699219,0.9990000128746032,1.0,0.4137496054172516,301.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3544616699219,0.9990000128746032,1.0,0.5601834654808044,301.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3544616699219,0.9990000128746032,1.0,2.657269239425659,300.3544006347656,284.95001220703125,300.3500061035156,289.1300048828125,300.35015869140625,302.2012939453125,300.3541259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001735687256,5.679975986480713,2.596626291051507e-05,4.39330005645752,1.0,0.0,0.0,298.3670959472656,410.0,-14.80679416656494,0.0,13467.125,1.0,292.7092590332031,293.0536499023437,289.2421569824219,289.24560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3629122972488403,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12236400,302.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3544616699219,0.9990000128746032,1.0,0.5319637656211853,302.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3544616699219,0.9990000128746032,1.0,0.5601834654808044,302.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3544616699219,0.9990000128746032,1.0,0.4137496054172516,301.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3544616699219,0.9990000128746032,1.0,0.5601834654808044,301.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3544616699219,0.9990000128746032,1.0,2.657269239425659,300.3544006347656,284.95001220703125,300.3500061035156,289.1300048828125,300.35015869140625,302.2012939453125,300.3541259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001735687256,5.679975986480713,2.596626291051507e-05,4.39330005645752,1.0,0.0,0.0,298.3670959472656,410.0,-14.80679416656494,0.0,13467.125,1.0,292.7092590332031,293.0536499023437,289.2421569824219,289.24560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3629122972488403,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12236460,302.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3405456542969,0.9990000128746032,1.0,0.5319634675979614,302.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3405456542969,0.9990000128746032,1.0,0.5601831674575806,302.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3405456542969,0.9990000128746032,1.0,0.4137493669986725,301.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3405456542969,0.9990000128746032,1.0,0.5601831674575806,301.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3405456542969,0.9990000128746032,1.0,2.657267808914185,300.3404846191406,284.95001220703125,300.3355712890625,289.1218566894531,300.3357238769531,302.2046813964844,300.3401794433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679998874664307,5.6799726486206055,2.596630838525016e-05,4.393314838409424,1.0,0.0,0.0,298.368408203125,410.0,-17.06407356262207,0.0,13467.119140625,1.0,292.7088623046875,293.0536193847656,289.2298889160156,289.2331848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3624947965145111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12236520,302.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3405456542969,0.9990000128746032,1.0,0.5319634675979614,302.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3405456542969,0.9990000128746032,1.0,0.5601831674575806,302.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3405456542969,0.9990000128746032,1.0,0.4137493669986725,301.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3405456542969,0.9990000128746032,1.0,0.5601831674575806,301.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3405456542969,0.9990000128746032,1.0,2.657267808914185,300.3404846191406,284.95001220703125,300.3355712890625,289.1218566894531,300.3357238769531,302.2046813964844,300.3401794433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679998874664307,5.6799726486206055,2.596630838525016e-05,4.393314838409424,1.0,0.0,0.0,298.368408203125,410.0,-17.06407356262207,0.0,13467.119140625,1.0,292.7088623046875,293.0536193847656,289.2298889160156,289.2331848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3624947965145111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12236580,302.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3261413574219,0.9990000128746032,1.0,0.5319632291793823,302.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3261413574219,0.9990000128746032,1.0,0.5601829290390015,302.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3261413574219,0.9990000128746032,1.0,0.4137491881847381,301.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3261413574219,0.9990000128746032,1.0,0.5601829290390015,301.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3261413574219,0.9990000128746032,1.0,2.657266616821289,300.3260803222656,284.95001220703125,300.3209228515625,289.11328125,300.3210754394531,302.20770263671875,300.3257751464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996013641357,5.679970264434815,2.596634840301704e-05,4.393326759338379,1.0,0.0,0.0,298.3695068359375,410.0,-18.25640869140625,0.0,13467.1142578125,1.0,292.7084655761719,293.0536193847656,289.2180480957031,289.22125244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3620588481426239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12236640,302.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3261413574219,0.9990000128746032,1.0,0.5319632291793823,302.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3261413574219,0.9990000128746032,1.0,0.5601829290390015,302.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3261413574219,0.9990000128746032,1.0,0.4137491881847381,301.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3261413574219,0.9990000128746032,1.0,0.5601829290390015,301.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3261413574219,0.9990000128746032,1.0,2.657266616821289,300.3260803222656,284.95001220703125,300.3209228515625,289.11328125,300.3210754394531,302.20770263671875,300.3257751464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996013641357,5.679970264434815,2.596634840301704e-05,4.393326759338379,1.0,0.0,0.0,298.3695068359375,410.0,-18.25640869140625,0.0,13467.1142578125,1.0,292.7084655761719,293.0536193847656,289.2180480957031,289.22125244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3620588481426239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12236700,302.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3187866210937,0.9990000128746032,1.0,0.5319631099700928,302.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3187866210937,0.9990000128746032,1.0,0.5601828098297119,302.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3187866210937,0.9990000128746032,1.0,0.413749098777771,301.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3187866210937,0.9990000128746032,1.0,0.5601828098297119,301.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3187866210937,0.9990000128746032,1.0,2.657266139984131,300.3187255859375,284.95001220703125,300.3134765625,289.1088562011719,300.3136291503906,302.2091064453125,300.31842041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679995059967041,5.67996883392334,2.596636477392167e-05,4.393332004547119,1.0,0.0,0.0,298.3699645996094,410.0,-18.655981063842773,0.0,13467.1123046875,1.0,292.708251953125,293.0535888671875,289.2122497558594,289.21539306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3618373572826385,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12236760,302.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3114013671875,0.9990000128746032,1.0,0.531963050365448,302.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3114013671875,0.9990000128746032,1.0,0.5601826906204224,302.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3114013671875,0.9990000128746032,1.0,0.4137490391731262,301.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3114013671875,0.9990000128746032,1.0,0.5601826906204224,301.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3114013671875,0.9990000128746032,1.0,2.6572656631469727,300.31134033203125,284.95001220703125,300.3059997558594,289.1043395996094,300.30615234375,302.21044921875,300.3110046386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994106292725,5.679967880249023,2.5966379325836897e-05,4.393336772918701,1.0,0.0,0.0,298.3703918457031,410.0,-18.98250389099121,0.0,13467.1103515625,1.0,292.7080383300781,293.0535888671875,289.2065124511719,289.2096252441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.361614465713501,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12236820,302.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2963562011719,0.9990000128746032,1.0,0.5319628715515137,302.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2963562011719,0.9990000128746032,1.0,0.560182511806488,302.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2963562011719,0.9990000128746032,1.0,0.4137489199638366,301.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2963562011719,0.9990000128746032,1.0,0.560182511806488,301.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2963562011719,0.9990000128746032,1.0,2.657264709472656,300.2962951660156,284.95001220703125,300.2908630371094,289.0951232910156,300.291015625,302.2130126953125,300.2959899902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679992198944092,5.679966449737549,2.5966402972699143e-05,4.393344402313232,1.0,0.0,0.0,298.37109375,410.0,-19.491186141967773,0.0,13467.107421875,1.0,292.7076416015625,293.0535583496094,289.1952514648437,289.1982727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3611652553081512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12236880,302.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2963562011719,0.9990000128746032,1.0,0.5319628715515137,302.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2963562011719,0.9990000128746032,1.0,0.560182511806488,302.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2963562011719,0.9990000128746032,1.0,0.4137489199638366,301.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2963562011719,0.9990000128746032,1.0,0.560182511806488,301.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2963562011719,0.9990000128746032,1.0,2.657264709472656,300.2962951660156,284.95001220703125,300.2908630371094,289.0951232910156,300.291015625,302.2130126953125,300.2959899902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679992198944092,5.679966449737549,2.5966402972699143e-05,4.393344402313232,1.0,0.0,0.0,298.37109375,410.0,-19.491186141967773,0.0,13467.107421875,1.0,292.7076416015625,293.0535583496094,289.1952514648437,289.1982727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3611652553081512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12236940,302.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2810974121094,0.9990000128746032,1.0,0.5319627523422241,302.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2810974121094,0.9990000128746032,1.0,0.5601823925971985,302.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2810974121094,0.9990000128746032,1.0,0.4137488305568695,301.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2810974121094,0.9990000128746032,1.0,0.5601823925971985,301.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2810974121094,0.9990000128746032,1.0,2.657264232635498,300.2810363769531,284.95001220703125,300.2754821777344,289.085693359375,300.275634765625,302.21539306640625,300.2807006835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965496063232,2.596642116259318e-05,4.393349647521973,1.0,0.0,0.0,298.3716125488281,410.0,-19.892257690429688,0.0,13467.1044921875,1.0,292.70721435546875,293.05352783203125,289.1841735839844,289.1871643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3607125282287597,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12237000,302.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2810974121094,0.9990000128746032,1.0,0.5319627523422241,302.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2810974121094,0.9990000128746032,1.0,0.5601823925971985,302.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2810974121094,0.9990000128746032,1.0,0.4137488305568695,301.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2810974121094,0.9990000128746032,1.0,0.5601823925971985,301.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2810974121094,0.9990000128746032,1.0,2.657264232635498,300.2810363769531,284.95001220703125,300.2754821777344,289.085693359375,300.275634765625,302.21539306640625,300.2807006835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965496063232,2.596642116259318e-05,4.393349647521973,1.0,0.0,0.0,298.3716125488281,410.0,-19.892257690429688,0.0,13467.1044921875,1.0,292.70721435546875,293.05352783203125,289.1841735839844,289.1871643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3607125282287597,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12237060,302.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2655944824219,0.9990000128746032,1.0,0.5319626927375793,302.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2655944824219,0.9990000128746032,1.0,0.5601823329925537,302.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2655944824219,0.9990000128746032,1.0,0.4137487709522247,301.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2655944824219,0.9990000128746032,1.0,0.5601823329925537,301.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2655944824219,0.9990000128746032,1.0,2.65726375579834,300.2655334472656,284.95001220703125,300.2599182128906,289.0761108398437,300.26007080078125,302.2176818847656,300.26519775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990291595459,5.679964542388916,2.59664320765296e-05,4.39335298538208,1.0,0.0,0.0,298.3719177246094,410.0,-20.23475456237793,0.0,13467.103515625,1.0,292.7068176269531,293.05352783203125,289.1732482910156,289.1762084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3602567315101623,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12237120,302.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2655944824219,0.9990000128746032,1.0,0.5319626927375793,302.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2655944824219,0.9990000128746032,1.0,0.5601823329925537,302.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2655944824219,0.9990000128746032,1.0,0.4137487709522247,301.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2655944824219,0.9990000128746032,1.0,0.5601823329925537,301.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2655944824219,0.9990000128746032,1.0,2.65726375579834,300.2655334472656,284.95001220703125,300.2599182128906,289.0761108398437,300.26007080078125,302.2176818847656,300.26519775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990291595459,5.679964542388916,2.59664320765296e-05,4.39335298538208,1.0,0.0,0.0,298.3719177246094,410.0,-20.23475456237793,0.0,13467.103515625,1.0,292.7068176269531,293.05352783203125,289.1732482910156,289.1762084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3602567315101623,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12237180,302.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.2499084472656,0.9990000128746032,1.0,0.5319626927375793,302.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2499084472656,0.9990000128746032,1.0,0.5601823329925537,302.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2499084472656,0.9990000128746032,1.0,0.4137487411499023,301.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.2499084472656,0.9990000128746032,1.0,0.5601823329925537,301.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2499084472656,0.9990000128746032,1.0,2.65726375579834,300.2498474121094,284.95001220703125,300.2441101074219,289.0664367675781,300.2442932128906,302.2198486328125,300.24951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990291595459,5.679964065551758,2.596643753349781e-05,4.393354892730713,1.0,0.0,0.0,298.3720703125,410.0,-20.541837692260746,0.0,13467.1025390625,1.0,292.7063903808594,293.0534973144531,289.1624755859375,289.1654052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3597981035709381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12237240,302.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.2499084472656,0.9990000128746032,1.0,0.5319626927375793,302.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2499084472656,0.9990000128746032,1.0,0.5601823329925537,302.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2499084472656,0.9990000128746032,1.0,0.4137487411499023,301.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.2499084472656,0.9990000128746032,1.0,0.5601823329925537,301.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2499084472656,0.9990000128746032,1.0,2.65726375579834,300.2498474121094,284.95001220703125,300.2441101074219,289.0664367675781,300.2442932128906,302.2198486328125,300.24951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990291595459,5.679964065551758,2.596643753349781e-05,4.393354892730713,1.0,0.0,0.0,298.3720703125,410.0,-20.541837692260746,0.0,13467.1025390625,1.0,292.7063903808594,293.0534973144531,289.1624755859375,289.1654052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3597981035709381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12237300,302.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2419738769531,0.9990000128746032,1.0,0.5319626927375793,302.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2419738769531,0.9990000128746032,1.0,0.5601823329925537,302.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2419738769531,0.9990000128746032,1.0,0.4137487411499023,301.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2419738769531,0.9990000128746032,1.0,0.5601823329925537,301.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2419738769531,0.9990000128746032,1.0,2.65726375579834,300.2419128417969,284.95001220703125,300.2361755371094,289.06158447265625,300.236328125,302.2209167480469,300.2415771484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990291595459,5.679964065551758,2.596643753349781e-05,4.393354892730713,1.0,0.0,0.0,298.3720703125,410.0,-20.68717384338379,0.0,13467.1025390625,1.0,292.7062072753906,293.053466796875,289.1571350097656,289.1600341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.359567791223526,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12237360,302.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2340087890625,0.9990000128746032,1.0,0.5319626927375793,302.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2340087890625,0.9990000128746032,1.0,0.5601823329925537,302.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.2340087890625,0.9990000128746032,1.0,0.4137487411499023,301.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2340087890625,0.9990000128746032,1.0,0.5601823329925537,301.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2340087890625,0.9990000128746032,1.0,2.65726375579834,300.23394775390625,284.95001220703125,300.2281494140625,289.0567626953125,300.2283020019531,302.221923828125,300.2336120605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990291595459,5.679964065551758,2.596643753349781e-05,4.393354415893555,1.0,0.0,0.0,298.3720397949219,410.0,-20.827468872070312,0.0,13467.1025390625,1.0,292.7059936523437,293.053466796875,289.1518249511719,289.1546936035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3593368530273437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12237420,302.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2179260253906,0.9990000128746032,1.0,0.5319626927375793,302.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2179260253906,0.9990000128746032,1.0,0.5601823329925537,302.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2179260253906,0.9990000128746032,1.0,0.4137487709522247,301.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2179260253906,0.9990000128746032,1.0,0.5601823329925537,301.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2179260253906,0.9990000128746032,1.0,2.657263994216919,300.2178649902344,284.95001220703125,300.2120056152344,289.047119140625,300.212158203125,302.2239074707031,300.217529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990768432617,5.679964542388916,2.59664302575402e-05,4.393352508544922,1.0,0.0,0.0,298.3718566894531,410.0,-21.094173431396484,0.0,13467.103515625,1.0,292.70556640625,293.0534362792969,289.1412658691406,289.14410400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3588731586933136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12237480,302.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2179260253906,0.9990000128746032,1.0,0.5319626927375793,302.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2179260253906,0.9990000128746032,1.0,0.5601823329925537,302.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2179260253906,0.9990000128746032,1.0,0.4137487709522247,301.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2179260253906,0.9990000128746032,1.0,0.5601823329925537,301.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2179260253906,0.9990000128746032,1.0,2.657263994216919,300.2178649902344,284.95001220703125,300.2120056152344,289.047119140625,300.212158203125,302.2239074707031,300.217529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990768432617,5.679964542388916,2.59664302575402e-05,4.393352508544922,1.0,0.0,0.0,298.3718566894531,410.0,-21.094173431396484,0.0,13467.103515625,1.0,292.70556640625,293.0534362792969,289.1412658691406,289.14410400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3588731586933136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12237540,302.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2016906738281,0.9990000128746032,1.0,0.5319628119468689,302.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2016906738281,0.9990000128746032,1.0,0.5601824522018433,302.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2016906738281,0.9990000128746032,1.0,0.4137488305568695,301.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2016906738281,0.9990000128746032,1.0,0.5601824522018433,301.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2016906738281,0.9990000128746032,1.0,2.657264232635498,300.2016296386719,284.95001220703125,300.1956787109375,289.0375671386719,300.19586181640625,302.225830078125,300.2012634277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965496063232,2.596641934360377e-05,4.393348693847656,1.0,0.0,0.0,298.3715209960937,410.0,-21.352224349975582,0.0,13467.10546875,1.0,292.7051696777344,293.05340576171875,289.1307983398437,289.1336364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.358407199382782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12237600,302.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2016906738281,0.9990000128746032,1.0,0.5319628119468689,302.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2016906738281,0.9990000128746032,1.0,0.5601824522018433,302.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2016906738281,0.9990000128746032,1.0,0.4137488305568695,301.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2016906738281,0.9990000128746032,1.0,0.5601824522018433,301.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2016906738281,0.9990000128746032,1.0,2.657264232635498,300.2016296386719,284.95001220703125,300.1956787109375,289.0375671386719,300.19586181640625,302.225830078125,300.2012634277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965496063232,2.596641934360377e-05,4.393348693847656,1.0,0.0,0.0,298.3715209960937,410.0,-21.352224349975582,0.0,13467.10546875,1.0,292.7051696777344,293.05340576171875,289.1307983398437,289.1336364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.358407199382782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12237660,302.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1852722167969,0.9990000128746032,1.0,0.5319629311561584,302.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1852722167969,0.9990000128746032,1.0,0.5601825714111328,302.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1852722167969,0.9990000128746032,1.0,0.4137489199638366,301.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1852722167969,0.9990000128746032,1.0,0.5601825714111328,301.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1852722167969,0.9990000128746032,1.0,2.657264947891236,300.1852111816406,284.95001220703125,300.17919921875,289.0282287597656,300.17938232421875,302.2276611328125,300.1848449707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999267578125,5.679966449737549,2.596640115370974e-05,4.393343448638916,1.0,0.0,0.0,298.3710327148437,410.0,-21.588003158569336,0.0,13467.107421875,1.0,292.70477294921875,293.05340576171875,289.1204833984375,289.123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3579391539096832,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12237720,302.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1852722167969,0.9990000128746032,1.0,0.5319629311561584,302.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1852722167969,0.9990000128746032,1.0,0.5601825714111328,302.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1852722167969,0.9990000128746032,1.0,0.4137489199638366,301.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1852722167969,0.9990000128746032,1.0,0.5601825714111328,301.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1852722167969,0.9990000128746032,1.0,2.657264947891236,300.1852111816406,284.95001220703125,300.17919921875,289.0282287597656,300.17938232421875,302.2276611328125,300.1848449707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999267578125,5.679966449737549,2.596640115370974e-05,4.393343448638916,1.0,0.0,0.0,298.3710327148437,410.0,-21.588003158569336,0.0,13467.107421875,1.0,292.70477294921875,293.05340576171875,289.1204833984375,289.123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3579391539096832,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12237780,302.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.168701171875,0.9990000128746032,1.0,0.531963050365448,302.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.168701171875,0.9990000128746032,1.0,0.5601826906204224,302.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.168701171875,0.9990000128746032,1.0,0.4137490391731262,301.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.168701171875,0.9990000128746032,1.0,0.5601826906204224,301.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.168701171875,0.9990000128746032,1.0,2.6572656631469727,300.16864013671875,284.95001220703125,300.1625671386719,289.01910400390625,300.1627502441406,302.2294006347656,300.16827392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994106292725,5.679967880249023,2.5966379325836897e-05,4.393336772918701,1.0,0.0,0.0,298.3703918457031,410.0,-21.811906814575195,0.0,13467.1103515625,1.0,292.704345703125,293.0533752441406,289.1102600097656,289.113037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3574696183204651,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12237840,302.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.168701171875,0.9990000128746032,1.0,0.531963050365448,302.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.168701171875,0.9990000128746032,1.0,0.5601826906204224,302.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.168701171875,0.9990000128746032,1.0,0.4137490391731262,301.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.168701171875,0.9990000128746032,1.0,0.5601826906204224,301.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.168701171875,0.9990000128746032,1.0,2.6572656631469727,300.16864013671875,284.95001220703125,300.1625671386719,289.01910400390625,300.1627502441406,302.2294006347656,300.16827392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994106292725,5.679967880249023,2.5966379325836897e-05,4.393336772918701,1.0,0.0,0.0,298.3703918457031,410.0,-21.811906814575195,0.0,13467.1103515625,1.0,292.704345703125,293.0533752441406,289.1102600097656,289.113037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3574696183204651,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12237900,302.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1603698730469,0.9990000128746032,1.0,0.5319631099700928,302.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1603698730469,0.9990000128746032,1.0,0.5601828098297119,302.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1603698730469,0.9990000128746032,1.0,0.413749098777771,301.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1603698730469,0.9990000128746032,1.0,0.5601828098297119,301.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1603698730469,0.9990000128746032,1.0,2.657265901565552,300.1603088378906,284.95001220703125,300.1542053222656,289.0146789550781,300.1543884277344,302.2302551269531,300.1599426269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679995059967041,5.67996883392334,2.5966366592911072e-05,4.393332481384277,1.0,0.0,0.0,298.3700561523437,410.0,-21.91987419128418,0.0,13467.1123046875,1.0,292.7041320800781,293.0533447265625,289.105224609375,289.10797119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3572344183921814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12237960,302.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1519775390625,0.9990000128746032,1.0,0.5319632291793823,302.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1519775390625,0.9990000128746032,1.0,0.5601828694343567,302.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1519775390625,0.9990000128746032,1.0,0.4137491583824157,301.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1519775390625,0.9990000128746032,1.0,0.5601828694343567,301.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1519775390625,0.9990000128746032,1.0,2.65726637840271,300.15191650390625,284.95001220703125,300.14581298828125,289.01031494140625,300.1459655761719,302.2310791015625,300.15155029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996013641357,5.679969787597656,2.5966352040995844e-05,4.3933281898498535,1.0,0.0,0.0,298.36962890625,410.0,-22.02332878112793,0.0,13467.11328125,1.0,292.7039489746094,293.0533447265625,289.1002197265625,289.1029357910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3569989204406738,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12238020,302.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1351623535156,0.9990000128746032,1.0,0.5319634079933167,302.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1351623535156,0.9990000128746032,1.0,0.5601831078529358,302.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1351623535156,0.9990000128746032,1.0,0.4137493073940277,301.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1351623535156,0.9990000128746032,1.0,0.5601831078529358,301.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1351623535156,0.9990000128746032,1.0,2.6572673320770264,300.13507080078125,284.95001220703125,300.12890625,289.0018920898437,300.12908935546875,302.232666015625,300.1347045898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999792098999,5.679971694946289,2.5966321118175983e-05,4.3933186531066895,1.0,0.0,0.0,298.3687438964844,410.0,-22.214784622192383,0.0,13467.1171875,1.0,292.7035217285156,293.0533142089844,289.0903015136719,289.0929870605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3565275967121124,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12238080,302.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1351623535156,0.9990000128746032,1.0,0.5319634079933167,302.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1351623535156,0.9990000128746032,1.0,0.5601831078529358,302.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1351623535156,0.9990000128746032,1.0,0.4137493073940277,301.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1351623535156,0.9990000128746032,1.0,0.5601831078529358,301.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1351623535156,0.9990000128746032,1.0,2.6572673320770264,300.13507080078125,284.95001220703125,300.12890625,289.0018920898437,300.12908935546875,302.232666015625,300.1347045898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999792098999,5.679971694946289,2.5966321118175983e-05,4.3933186531066895,1.0,0.0,0.0,298.3687438964844,410.0,-22.214784622192383,0.0,13467.1171875,1.0,292.7035217285156,293.0533142089844,289.0903015136719,289.0929870605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3565275967121124,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
