time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238140,302.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1181945800781,0.9990000128746032,1.0,0.5319636464118958,302.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1181945800781,0.9990000128746032,1.0,0.5601833462715149,302.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1181945800781,0.9990000128746032,1.0,0.413749486207962,301.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1181945800781,0.9990000128746032,1.0,0.5601833462715149,301.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1181945800781,0.9990000128746032,1.0,2.657268524169922,300.1181335449219,284.95001220703125,300.1119079589844,288.993896484375,300.1120910644531,302.23419189453125,300.1177673339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680000305175781,5.67997407913208,2.596628655737732e-05,4.393307685852051,1.0,0.0,0.0,298.36773681640625,410.0,-22.39609336853028,0.0,13467.1220703125,1.0,292.703125,293.05328369140625,289.0805969238281,289.0832214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3560561239719391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12238200,302.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1181945800781,0.9990000128746032,1.0,0.5319636464118958,302.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1181945800781,0.9990000128746032,1.0,0.5601833462715149,302.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1181945800781,0.9990000128746032,1.0,0.413749486207962,301.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1181945800781,0.9990000128746032,1.0,0.5601833462715149,301.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1181945800781,0.9990000128746032,1.0,2.657268524169922,300.1181335449219,284.95001220703125,300.1119079589844,288.993896484375,300.1120910644531,302.23419189453125,300.1177673339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680000305175781,5.67997407913208,2.596628655737732e-05,4.393307685852051,1.0,0.0,0.0,298.36773681640625,410.0,-22.39609336853028,0.0,13467.1220703125,1.0,292.703125,293.05328369140625,289.0805969238281,289.0832214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3560561239719391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12238260,302.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1011047363281,0.9990000128746032,1.0,0.5319638848304749,302.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1011047363281,0.9990000128746032,1.0,0.560183584690094,302.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1011047363281,0.9990000128746032,1.0,0.4137496948242187,301.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1011047363281,0.9990000128746032,1.0,0.560183584690094,301.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1011047363281,0.9990000128746032,1.0,2.6572697162628174,300.1010437011719,284.95001220703125,300.09478759765625,288.98638916015625,300.094970703125,302.2356262207031,300.1006774902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002689361572,5.679976940155029,2.596624653961044e-05,4.3932952880859375,1.0,0.0,0.0,298.3666381835937,410.0,-22.5600643157959,0.0,13467.126953125,1.0,292.70269775390625,293.0532531738281,289.07110595703125,289.0736999511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3555850982666015,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12238320,302.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1011047363281,0.9990000128746032,1.0,0.5319638848304749,302.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1011047363281,0.9990000128746032,1.0,0.560183584690094,302.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1011047363281,0.9990000128746032,1.0,0.4137496948242187,301.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1011047363281,0.9990000128746032,1.0,0.560183584690094,301.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1011047363281,0.9990000128746032,1.0,2.6572697162628174,300.1010437011719,284.95001220703125,300.09478759765625,288.98638916015625,300.094970703125,302.2356262207031,300.1006774902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002689361572,5.679976940155029,2.596624653961044e-05,4.3932952880859375,1.0,0.0,0.0,298.3666381835937,410.0,-22.5600643157959,0.0,13467.126953125,1.0,292.70269775390625,293.0532531738281,289.07110595703125,289.0736999511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3555850982666015,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12238380,302.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0915222167969,0.9990000128746032,1.0,0.5319640636444092,302.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0915222167969,0.9990000128746032,1.0,0.5601837635040283,302.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0915222167969,0.9990000128746032,1.0,0.4137498140335083,301.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0915222167969,0.9990000128746032,1.0,0.5601837635040283,301.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0915222167969,0.9990000128746032,1.0,2.6572704315185547,300.0914306640625,284.95001220703125,300.0851745605469,288.9824523925781,300.0853271484375,302.2364196777344,300.091064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004119873047,5.679978370666504,2.5966222892748192e-05,4.393287658691406,1.0,0.0,0.0,298.365966796875,410.0,-22.646026611328125,0.0,13467.1298828125,1.0,292.7024841308594,293.0532531738281,289.06591796875,289.0684509277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3553217649459839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12238440,302.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0839538574219,0.9990000128746032,1.0,0.5319641828536987,302.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0839538574219,0.9990000128746032,1.0,0.5601838827133179,302.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0839538574219,0.9990000128746032,1.0,0.4137499034404754,301.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0839538574219,0.9990000128746032,1.0,0.5601838827133179,301.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0839538574219,0.9990000128746032,1.0,2.657271146774292,300.0838928222656,284.95001220703125,300.0775756835937,288.9794921875,300.0777587890625,302.23699951171875,300.08349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800055503845215,5.6799798011779785,2.596620288386476e-05,4.393281936645508,1.0,0.0,0.0,298.3653869628906,410.0,-22.707767486572266,0.0,13467.1328125,1.0,292.7023010253906,293.05322265625,289.0618896484375,289.0643920898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3551152050495147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12238500,302.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0753173828125,0.9990000128746032,1.0,0.5319643020629883,302.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0753173828125,0.9990000128746032,1.0,0.5601840019226074,302.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0753173828125,0.9990000128746032,1.0,0.413750022649765,301.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0753173828125,0.9990000128746032,1.0,0.5601840019226074,301.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0753173828125,0.9990000128746032,1.0,2.6572718620300293,300.07525634765625,284.95001220703125,300.0689392089844,288.97625732421875,300.0691223144531,302.2376708984375,300.07489013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006980895996,5.679981231689453,2.596618105599191e-05,4.393274784088135,1.0,0.0,0.0,298.36474609375,410.0,-22.777603149414062,0.0,13467.1357421875,1.0,292.7020874023437,293.05322265625,289.057373046875,289.0598449707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3548808395862579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12238560,302.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.0666809082031,0.9990000128746032,1.0,0.5319644808769226,302.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.0666809082031,0.9990000128746032,1.0,0.5601841807365417,302.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0666809082031,0.9990000128746032,1.0,0.4137501418590545,301.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0666809082031,0.9990000128746032,1.0,0.5601841807365417,301.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0666809082031,0.9990000128746032,1.0,2.6572725772857666,300.0666198730469,284.95001220703125,300.0602722167969,288.97320556640625,300.0604553222656,302.2383117675781,300.0662536621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008888244629,5.679982662200928,2.596615559014026e-05,4.393267154693604,1.0,0.0,0.0,298.36407470703125,410.0,-22.84379196166992,0.0,13467.138671875,1.0,292.7018737792969,293.05322265625,289.0529479980469,289.0553894042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3546469807624817,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12238620,302.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0493469238281,0.9990000128746032,1.0,0.5319647789001465,302.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0493469238281,0.9990000128746032,1.0,0.5601845383644104,302.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0493469238281,0.9990000128746032,1.0,0.4137503802776336,301.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0493469238281,0.9990000128746032,1.0,0.5601845383644104,301.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.0493469238281,0.9990000128746032,1.0,2.6572742462158203,300.0492858886719,284.95001220703125,300.0429077148437,288.96759033203125,300.0430908203125,302.2395324707031,300.0489196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012226104736,5.679986000061035,2.5966106477426365e-05,4.393251419067383,1.0,0.0,0.0,298.3626403808594,410.0,-22.961647033691406,0.0,13467.1455078125,1.0,292.70147705078125,293.0531921386719,289.0443420410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3541813194751739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12238680,302.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0493469238281,0.9990000128746032,1.0,0.5319647789001465,302.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0493469238281,0.9990000128746032,1.0,0.5601845383644104,302.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0493469238281,0.9990000128746032,1.0,0.4137503802776336,301.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0493469238281,0.9990000128746032,1.0,0.5601845383644104,301.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.0493469238281,0.9990000128746032,1.0,2.6572742462158203,300.0492858886719,284.95001220703125,300.0429077148437,288.96759033203125,300.0430908203125,302.2395324707031,300.0489196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012226104736,5.679986000061035,2.5966106477426365e-05,4.393251419067383,1.0,0.0,0.0,298.3626403808594,410.0,-22.961647033691406,0.0,13467.1455078125,1.0,292.70147705078125,293.0531921386719,289.0443420410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3541813194751739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12238740,302.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.0319519042969,0.9990000128746032,1.0,0.5319651365280151,302.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0319519042969,0.9990000128746032,1.0,0.560184895992279,302.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0319519042969,0.9990000128746032,1.0,0.4137506484985351,301.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0319519042969,0.9990000128746032,1.0,0.560184895992279,301.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0319519042969,0.9990000128746032,1.0,2.657275915145874,300.0318908691406,284.95001220703125,300.0254821777344,288.9627685546875,300.0256652832031,302.2406921386719,300.031494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989814758301,2.596605008875485e-05,4.393233776092529,1.0,0.0,0.0,298.36102294921875,410.0,-23.065824508666992,0.0,13467.15234375,1.0,292.7010803222656,293.0531616210937,289.0361328125,289.0383605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3537187576293945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12238800,302.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.0319519042969,0.9990000128746032,1.0,0.5319651365280151,302.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0319519042969,0.9990000128746032,1.0,0.560184895992279,302.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0319519042969,0.9990000128746032,1.0,0.4137506484985351,301.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0319519042969,0.9990000128746032,1.0,0.560184895992279,301.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0319519042969,0.9990000128746032,1.0,2.657275915145874,300.0318908691406,284.95001220703125,300.0254821777344,288.9627685546875,300.0256652832031,302.2406921386719,300.031494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989814758301,2.596605008875485e-05,4.393233776092529,1.0,0.0,0.0,298.36102294921875,410.0,-23.065824508666992,0.0,13467.15234375,1.0,292.7010803222656,293.0531616210937,289.0361328125,289.0383605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3537187576293945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12238860,302.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0144958496094,0.9990000128746032,1.0,0.5319655537605286,302.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0144958496094,0.9990000128746032,1.0,0.5601853728294373,302.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0144958496094,0.9990000128746032,1.0,0.4137510061264038,301.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0144958496094,0.9990000128746032,1.0,0.5601853728294373,301.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0144958496094,0.9990000128746032,1.0,2.657278060913086,300.014404296875,284.95001220703125,300.00799560546875,288.9587707519531,300.0081787109375,302.2417907714844,300.0140380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020332336426,5.679994106292725,2.596598096715752e-05,4.393212795257568,1.0,0.0,0.0,298.3591003417969,410.0,-23.155412673950195,0.0,13467.1611328125,1.0,292.7006530761719,293.0531311035156,289.0283508300781,289.03045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3532602488994598,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12238920,302.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0144958496094,0.9990000128746032,1.0,0.5319655537605286,302.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0144958496094,0.9990000128746032,1.0,0.5601853728294373,302.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0144958496094,0.9990000128746032,1.0,0.4137510061264038,301.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0144958496094,0.9990000128746032,1.0,0.5601853728294373,301.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0144958496094,0.9990000128746032,1.0,2.657278060913086,300.014404296875,284.95001220703125,300.00799560546875,288.9587707519531,300.0081787109375,302.2417907714844,300.0140380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020332336426,5.679994106292725,2.596598096715752e-05,4.393212795257568,1.0,0.0,0.0,298.3591003417969,410.0,-23.155412673950195,0.0,13467.1611328125,1.0,292.7006530761719,293.0531311035156,289.0283508300781,289.03045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3532602488994598,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12238980,302.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9969787597656,0.9990000128746032,1.0,0.5319660305976868,302.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9969787597656,0.9990000128746032,1.0,0.5601858496665955,302.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9969787597656,0.9990000128746032,1.0,0.4137513637542724,301.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9969787597656,0.9990000128746032,1.0,0.5601858496665955,301.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9969787597656,0.9990000128746032,1.0,2.657280445098877,299.9969177246094,284.95001220703125,299.990478515625,288.95562744140625,299.9906616210937,302.2427978515625,299.9965209960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025100708008,5.679999351501465,2.596590638859197e-05,4.393189430236816,1.0,0.0,0.0,298.3569641113281,410.0,-23.229501724243164,0.0,13467.1708984375,1.0,292.70025634765625,293.0531005859375,289.02099609375,289.0229797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3528061211109161,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12239040,302.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9969787597656,0.9990000128746032,1.0,0.5319660305976868,302.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9969787597656,0.9990000128746032,1.0,0.5601858496665955,302.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9969787597656,0.9990000128746032,1.0,0.4137513637542724,301.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9969787597656,0.9990000128746032,1.0,0.5601858496665955,301.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9969787597656,0.9990000128746032,1.0,2.657280445098877,299.9969177246094,284.95001220703125,299.990478515625,288.95562744140625,299.9906616210937,302.2427978515625,299.9965209960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025100708008,5.679999351501465,2.596590638859197e-05,4.393189430236816,1.0,0.0,0.0,298.3569641113281,410.0,-23.229501724243164,0.0,13467.1708984375,1.0,292.70025634765625,293.0531005859375,289.02099609375,289.0229797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3528061211109161,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12239100,302.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9882202148437,0.9990000128746032,1.0,0.5319663286209106,302.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9882202148437,0.9990000128746032,1.0,0.5601861476898193,302.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9882202148437,0.9990000128746032,1.0,0.4137515723705292,301.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9882202148437,0.9990000128746032,1.0,0.5601861476898193,301.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9882202148437,0.9990000128746032,1.0,2.657281875610352,299.9881286621094,284.95001220703125,299.981689453125,288.9544372558594,299.9818725585937,302.2432861328125,299.9877624511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027961730957,5.680001735687256,2.5965864551835693e-05,4.393176555633545,1.0,0.0,0.0,298.3558044433594,410.0,-23.26082420349121,0.0,13467.17578125,1.0,292.7000427246094,293.0531005859375,289.0175170898437,289.0194396972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3525812029838562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12239160,302.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9794311523437,0.9990000128746032,1.0,0.5319665670394897,302.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9794311523437,0.9990000128746032,1.0,0.5601863861083984,302.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9794311523437,0.9990000128746032,1.0,0.4137517809867859,301.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9794311523437,0.9990000128746032,1.0,0.5601863861083984,301.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9794311523437,0.9990000128746032,1.0,2.657283067703247,299.9793701171875,284.95001220703125,299.972900390625,288.9534606933594,299.9730834960937,302.2437438964844,299.9789733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680030822753906,5.680004596710205,2.596582271507941e-05,4.393163681030273,1.0,0.0,0.0,298.3546142578125,410.0,-23.288482666015625,0.0,13467.1806640625,1.0,292.6998291015625,293.0530700683594,289.01416015625,289.0160217285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3523576557636261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12239220,302.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9618530273437,0.9990000128746032,1.0,0.5319671034812927,302.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9618530273437,0.9990000128746032,1.0,0.5601869821548462,302.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9618530273437,0.9990000128746032,1.0,0.4137521982192993,301.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9618530273437,0.9990000128746032,1.0,0.5601869821548462,301.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9618530273437,0.9990000128746032,1.0,2.6572859287261963,299.9617919921875,284.95001220703125,299.955322265625,288.9523010253906,299.9555053710937,302.24462890625,299.96142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010318756104,2.5965737222577445e-05,4.393136978149414,1.0,0.0,0.0,298.3521728515625,410.0,-23.332740783691406,0.0,13467.1923828125,1.0,292.6994323730469,293.05303955078125,289.0079040527344,289.0096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3519154489040375,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12239280,302.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9618530273437,0.9990000128746032,1.0,0.5319671034812927,302.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9618530273437,0.9990000128746032,1.0,0.5601869821548462,302.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9618530273437,0.9990000128746032,1.0,0.4137521982192993,301.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9618530273437,0.9990000128746032,1.0,0.5601869821548462,301.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9618530273437,0.9990000128746032,1.0,2.6572859287261963,299.9617919921875,284.95001220703125,299.955322265625,288.9523010253906,299.9555053710937,302.24462890625,299.96142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010318756104,2.5965737222577445e-05,4.393136978149414,1.0,0.0,0.0,298.3521728515625,410.0,-23.332740783691406,0.0,13467.1923828125,1.0,292.6994323730469,293.05303955078125,289.0079040527344,289.0096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3519154489040375,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12239340,302.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9442749023437,0.9990000128746032,1.0,0.5319676399230957,302.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9442749023437,0.9990000128746032,1.0,0.560187578201294,302.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9442749023437,0.9990000128746032,1.0,0.4137526154518127,301.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9442749023437,0.9990000128746032,1.0,0.560187578201294,301.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9442749023437,0.9990000128746032,1.0,2.6572885513305664,299.9442138671875,284.95001220703125,299.937744140625,288.95220947265625,299.9379272460937,302.2453918457031,299.9438171386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041790008545,5.680016040802002,2.596565173007548e-05,4.393110275268555,1.0,0.0,0.0,298.3497314453125,410.0,-23.36200523376465,0.0,13467.203125,1.0,292.6990051269531,293.0530090332031,289.00225830078125,289.0038146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3514801263809204,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12239400,302.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9442749023437,0.9990000128746032,1.0,0.5319676399230957,302.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9442749023437,0.9990000128746032,1.0,0.560187578201294,302.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9442749023437,0.9990000128746032,1.0,0.4137526154518127,301.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9442749023437,0.9990000128746032,1.0,0.560187578201294,301.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9442749023437,0.9990000128746032,1.0,2.6572885513305664,299.9442138671875,284.95001220703125,299.937744140625,288.95220947265625,299.9379272460937,302.2453918457031,299.9438171386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041790008545,5.680016040802002,2.596565173007548e-05,4.393110275268555,1.0,0.0,0.0,298.3497314453125,410.0,-23.36200523376465,0.0,13467.203125,1.0,292.6990051269531,293.0530090332031,289.00225830078125,289.0038146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3514801263809204,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12239460,302.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9266967773437,0.9990000128746032,1.0,0.5319681763648987,302.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9266967773437,0.9990000128746032,1.0,0.5601881146430969,302.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9266967773437,0.9990000128746032,1.0,0.4137530028820038,301.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9266967773437,0.9990000128746032,1.0,0.5601881146430969,301.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9266967773437,0.9990000128746032,1.0,2.6572911739349365,299.9266052246094,284.95001220703125,299.920166015625,288.9532775878906,299.9203491210937,302.2458190917969,299.9262390136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047512054443,5.680021286010742,2.596556987555232e-05,4.39308500289917,1.0,0.0,0.0,298.3474426269531,410.0,-23.37628555297852,0.0,13467.212890625,1.0,292.6986083984375,293.052978515625,288.9972839355469,288.9986572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3510526716709137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12239520,302.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9266967773437,0.9990000128746032,1.0,0.5319681763648987,302.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9266967773437,0.9990000128746032,1.0,0.5601881146430969,302.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9266967773437,0.9990000128746032,1.0,0.4137530028820038,301.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9266967773437,0.9990000128746032,1.0,0.5601881146430969,301.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9266967773437,0.9990000128746032,1.0,2.6572911739349365,299.9266052246094,284.95001220703125,299.920166015625,288.9532775878906,299.9203491210937,302.2458190917969,299.9262390136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047512054443,5.680021286010742,2.596556987555232e-05,4.39308500289917,1.0,0.0,0.0,298.3474426269531,410.0,-23.37628555297852,0.0,13467.212890625,1.0,292.6986083984375,293.052978515625,288.9972839355469,288.9986572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3510526716709137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12239580,302.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9154357910156,0.9990000128746032,1.0,0.5319684743881226,302.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9154357910156,0.9990000128746032,1.0,0.5601884126663208,302.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9154357910156,0.9990000128746032,1.0,0.4137532413005829,301.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9154357910156,0.9990000128746032,1.0,0.5601884126663208,301.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9154357910156,0.9990000128746032,1.0,2.657292604446411,299.9153747558594,284.95001220703125,299.9089050292969,288.9545593261719,299.9090881347656,302.2460327148437,299.9149780273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680050373077393,5.68002462387085,2.5965522581827827e-05,4.393069744110107,1.0,0.0,0.0,298.3460693359375,410.0,-23.37759017944336,0.0,13467.2197265625,1.0,292.6983337402344,293.052978515625,288.99444580078125,288.9957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3507836759090423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12239640,302.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9091186523437,0.9990000128746032,1.0,0.5319686532020569,302.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9091186523437,0.9990000128746032,1.0,0.5601885914802551,302.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9091186523437,0.9990000128746032,1.0,0.4137533903121948,301.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9091186523437,0.9990000128746032,1.0,0.5601885914802551,301.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9091186523437,0.9990000128746032,1.0,2.6572935581207275,299.9090270996094,284.95001220703125,299.9025573730469,288.9555053710937,299.9027709960937,302.2461242675781,299.9086608886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680052280426025,5.680026054382324,2.5965497115976177e-05,4.393062114715576,1.0,0.0,0.0,298.3453369140625,410.0,-23.37534523010254,0.0,13467.22265625,1.0,292.6981811523437,293.0529479980469,288.9930419921875,288.99420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3506342768669128,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12239700,302.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9003295898437,0.9990000128746032,1.0,0.5319688320159912,302.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9003295898437,0.9990000128746032,1.0,0.5601888298988342,302.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9003295898437,0.9990000128746032,1.0,0.4137535393238067,301.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9003295898437,0.9990000128746032,1.0,0.5601888298988342,301.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9003295898437,0.9990000128746032,1.0,2.657294511795044,299.9002380371094,284.95001220703125,299.893798828125,288.95709228515625,299.8939819335937,302.2462463378906,299.8998718261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680054187774658,5.680028438568115,2.596546255517751e-05,4.393051624298096,1.0,0.0,0.0,298.3443908691406,410.0,-23.369985580444336,0.0,13467.2265625,1.0,292.697998046875,293.0529479980469,288.9911804199219,288.9922790527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3504284024238586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12239760,302.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8915405273437,0.9990000128746032,1.0,0.5319690108299255,302.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8915405273437,0.9990000128746032,1.0,0.5601890087127686,302.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8915405273437,0.9990000128746032,1.0,0.4137536883354187,301.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8915405273437,0.9990000128746032,1.0,0.5601890087127686,301.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8915405273437,0.9990000128746032,1.0,2.6572954654693604,299.8914794921875,284.95001220703125,299.885009765625,288.9590148925781,299.8851928710937,302.246337890625,299.8910827636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680056571960449,5.680030345916748,2.596543163235765e-05,4.393042087554932,1.0,0.0,0.0,298.343505859375,410.0,-23.36024475097656,0.0,13467.23046875,1.0,292.6977844238281,293.05291748046875,288.9895324707031,288.9905090332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3502250909805298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12239820,302.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8740234375,0.9990000128746032,1.0,0.5319693684577942,302.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8740234375,0.9990000128746032,1.0,0.5601893663406372,302.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8740234375,0.9990000128746032,1.0,0.4137539565563202,301.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8740234375,0.9990000128746032,1.0,0.5601893663406372,301.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8740234375,0.9990000128746032,1.0,2.657297134399414,299.8739318847656,284.95001220703125,299.86749267578125,288.9638366699219,299.86767578125,302.2465209960937,299.8735656738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680034160614014,2.5965378881664947e-05,4.3930253982543945,1.0,0.0,0.0,298.3420104980469,410.0,-23.32954978942871,0.0,13467.2373046875,1.0,292.6973876953125,293.0528869628906,288.9869384765625,288.9876708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3498268723487854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12239880,302.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8740234375,0.9990000128746032,1.0,0.5319693684577942,302.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8740234375,0.9990000128746032,1.0,0.5601893663406372,302.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8740234375,0.9990000128746032,1.0,0.4137539565563202,301.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8740234375,0.9990000128746032,1.0,0.5601893663406372,301.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8740234375,0.9990000128746032,1.0,2.657297134399414,299.8739318847656,284.95001220703125,299.86749267578125,288.9638366699219,299.86767578125,302.2465209960937,299.8735656738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680034160614014,2.5965378881664947e-05,4.3930253982543945,1.0,0.0,0.0,298.3420104980469,410.0,-23.32954978942871,0.0,13467.2373046875,1.0,292.6973876953125,293.0528869628906,288.9869384765625,288.9876708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3498268723487854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12239940,302.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,0.5319696664810181,302.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,0.5601896643638611,302.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,0.4137541651725769,301.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,0.5601896643638611,301.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,2.6572985649108887,299.8564453125,284.95001220703125,299.8500061035156,288.9700622558594,299.8501892089844,302.2466735839844,299.8560485839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680037021636963,2.596533522591926e-05,4.393011569976807,1.0,0.0,0.0,298.3407592773437,410.0,-23.28412818908692,0.0,13467.2431640625,1.0,292.69696044921875,293.0528564453125,288.9851379394531,288.9856872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.349439412355423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12240000,302.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,0.5319696664810181,302.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,0.5601896643638611,302.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,0.4137541651725769,301.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,0.5601896643638611,301.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.85650634765625,0.9990000128746032,1.0,2.6572985649108887,299.8564453125,284.95001220703125,299.8500061035156,288.9700622558594,299.8501892089844,302.2466735839844,299.8560485839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680037021636963,2.596533522591926e-05,4.393011569976807,1.0,0.0,0.0,298.3407592773437,410.0,-23.28412818908692,0.0,13467.2431640625,1.0,292.69696044921875,293.0528564453125,288.9851379394531,288.9856872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.349439412355423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12240060,302.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8391418457031,0.9990000128746032,1.0,0.5319699645042419,302.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8391418457031,0.9990000128746032,1.0,0.5601900219917297,302.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8391418457031,0.9990000128746032,1.0,0.4137544333934784,301.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8391418457031,0.9990000128746032,1.0,0.5601900219917297,301.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8391418457031,0.9990000128746032,1.0,2.6573002338409424,299.83905029296875,284.95001220703125,299.8326721191406,288.97705078125,299.8328552246094,302.24676513671875,299.83868408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680066108703613,5.68004035949707,2.596528429421596e-05,4.392995834350586,1.0,0.0,0.0,298.3392944335937,410.0,-23.15629196166992,0.0,13467.25,1.0,292.6965637207031,293.0528259277344,288.9842834472656,288.9845886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3490643799304962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12240120,302.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8391418457031,0.9990000128746032,1.0,0.5319699645042419,302.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8391418457031,0.9990000128746032,1.0,0.5601900219917297,302.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8391418457031,0.9990000128746032,1.0,0.4137544333934784,301.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8391418457031,0.9990000128746032,1.0,0.5601900219917297,301.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8391418457031,0.9990000128746032,1.0,2.6573002338409424,299.83905029296875,284.95001220703125,299.8326721191406,288.97705078125,299.8328552246094,302.24676513671875,299.83868408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680066108703613,5.68004035949707,2.596528429421596e-05,4.392995834350586,1.0,0.0,0.0,298.3392944335937,410.0,-23.15629196166992,0.0,13467.25,1.0,292.6965637207031,293.0528259277344,288.9842834472656,288.9845886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3490643799304962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12240180,302.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8219299316406,0.9990000128746032,1.0,0.5319704413414001,302.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8219299316406,0.9990000128746032,1.0,0.5601904988288879,302.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8219299316406,0.9990000128746032,1.0,0.413754791021347,301.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8219299316406,0.9990000128746032,1.0,0.5601904988288879,301.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8219299316406,0.9990000128746032,1.0,2.6573023796081543,299.8218688964844,284.95001220703125,299.8155212402344,288.984130859375,299.8157043457031,302.2468566894531,299.8215026855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680070877075195,5.680045127868652,2.5965213353629224e-05,4.39297342300415,1.0,0.0,0.0,298.3372802734375,410.0,-22.94133949279785,0.0,13467.2587890625,1.0,292.6961364746094,293.05279541015625,288.9842834472656,288.9843444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3487022221088409,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
