time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240240,302.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8219299316406,0.9990000128746032,1.0,0.5319704413414001,302.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8219299316406,0.9990000128746032,1.0,0.5601904988288879,302.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8219299316406,0.9990000128746032,1.0,0.413754791021347,301.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8219299316406,0.9990000128746032,1.0,0.5601904988288879,301.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8219299316406,0.9990000128746032,1.0,2.6573023796081543,299.8218688964844,284.95001220703125,299.8155212402344,288.984130859375,299.8157043457031,302.2468566894531,299.8215026855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680070877075195,5.680045127868652,2.5965213353629224e-05,4.39297342300415,1.0,0.0,0.0,298.3372802734375,410.0,-22.94133949279785,0.0,13467.2587890625,1.0,292.6961364746094,293.05279541015625,288.9842834472656,288.9843444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3487022221088409,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12240300,302.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8134155273437,0.9990000128746032,1.0,0.5319706797599792,302.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8134155273437,0.9990000128746032,1.0,0.560190737247467,302.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8134155273437,0.9990000128746032,1.0,0.4137549698352813,301.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8134155273437,0.9990000128746032,1.0,0.560190737247467,301.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8134155273437,0.9990000128746032,1.0,2.657303810119629,299.8133239746094,284.95001220703125,299.8070373535156,288.9877319335937,299.8072204589844,302.24688720703125,299.8129577636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800737380981445,5.680047512054443,2.5965171516872942e-05,4.392961025238037,1.0,0.0,0.0,298.33612060546875,410.0,-22.827810287475582,0.0,13467.263671875,1.0,292.6959533691406,293.05279541015625,288.98455810546875,288.9845275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3485257625579834,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12240360,302.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8049011230469,0.9990000128746032,1.0,0.5319709777832031,302.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8049011230469,0.9990000128746032,1.0,0.5601910352706909,302.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8049011230469,0.9990000128746032,1.0,0.4137551784515381,301.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8049011230469,0.9990000128746032,1.0,0.5601910352706909,301.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8049011230469,0.9990000128746032,1.0,2.6573050022125244,299.8048400878906,284.95001220703125,299.798583984375,288.9913330078125,299.7987365722656,302.2469177246094,299.8044738769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680076599121094,5.680050373077393,2.596512968011666e-05,4.392947673797607,1.0,0.0,0.0,298.3348999023437,410.0,-22.718748092651367,0.0,13467.26953125,1.0,292.6957397460937,293.0527648925781,288.9850158691406,288.9848937988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3483526110649109,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12240420,302.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7880249023437,0.9990000128746032,1.0,0.5319715142250061,302.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7880249023437,0.9990000128746032,1.0,0.5601916313171387,302.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7880249023437,0.9990000128746032,1.0,0.4137556254863739,301.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7880249023437,0.9990000128746032,1.0,0.5601916313171387,301.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7880249023437,0.9990000128746032,1.0,2.6573078632354736,299.7879638671875,284.95001220703125,299.78173828125,288.9985656738281,299.78192138671875,302.2469482421875,299.78759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680082321166992,5.680056571960449,2.5965038730646484e-05,4.392919063568115,1.0,0.0,0.0,298.33233642578125,410.0,-22.52061462402344,0.0,13467.28125,1.0,292.6953125,293.052734375,288.9864196777344,288.98614501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3480142056941986,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12240480,302.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7880249023437,0.9990000128746032,1.0,0.5319715142250061,302.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7880249023437,0.9990000128746032,1.0,0.5601916313171387,302.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7880249023437,0.9990000128746032,1.0,0.4137556254863739,301.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7880249023437,0.9990000128746032,1.0,0.5601916313171387,301.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7880249023437,0.9990000128746032,1.0,2.6573078632354736,299.7879638671875,284.95001220703125,299.78173828125,288.9985656738281,299.78192138671875,302.2469482421875,299.78759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680082321166992,5.680056571960449,2.5965038730646484e-05,4.392919063568115,1.0,0.0,0.0,298.33233642578125,410.0,-22.52061462402344,0.0,13467.28125,1.0,292.6953125,293.052734375,288.9864196777344,288.98614501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3480142056941986,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12240540,302.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.771240234375,0.9990000128746032,1.0,0.5319721698760986,302.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.771240234375,0.9990000128746032,1.0,0.5601922869682312,302.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.771240234375,0.9990000128746032,1.0,0.4137561321258545,301.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.771240234375,0.9990000128746032,1.0,0.5601922869682312,301.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.771240234375,0.9990000128746032,1.0,2.657310962677002,299.77117919921875,284.95001220703125,299.7649841308594,289.005859375,299.7651672363281,302.2469787597656,299.77081298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680088996887207,5.680062770843506,2.596494050521869e-05,4.392889022827148,1.0,0.0,0.0,298.3295593261719,410.0,-22.362037658691406,0.0,13467.2939453125,1.0,292.6949157714844,293.0527038574219,288.9884338378906,288.98797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3476852476596832,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12240600,302.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.771240234375,0.9990000128746032,1.0,0.5319721698760986,302.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.771240234375,0.9990000128746032,1.0,0.5601922869682312,302.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.771240234375,0.9990000128746032,1.0,0.4137561321258545,301.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.771240234375,0.9990000128746032,1.0,0.5601922869682312,301.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.771240234375,0.9990000128746032,1.0,2.657310962677002,299.77117919921875,284.95001220703125,299.7649841308594,289.005859375,299.7651672363281,302.2469787597656,299.77081298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680088996887207,5.680062770843506,2.596494050521869e-05,4.392889022827148,1.0,0.0,0.0,298.3295593261719,410.0,-22.362037658691406,0.0,13467.2939453125,1.0,292.6949157714844,293.0527038574219,288.9884338378906,288.98797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3476852476596832,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12240660,302.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7545166015625,0.9990000128746032,1.0,0.5319728255271912,302.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7545166015625,0.9990000128746032,1.0,0.5601930022239685,302.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7545166015625,0.9990000128746032,1.0,0.4137566685676574,301.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7545166015625,0.9990000128746032,1.0,0.5601930022239685,301.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7545166015625,0.9990000128746032,1.0,2.6573145389556885,299.7544250488281,284.95001220703125,299.748291015625,289.0131225585937,299.7484741210937,302.2469787597656,299.75408935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68009614944458,5.680069923400879,2.596483136585448e-05,4.392854690551758,1.0,0.0,0.0,298.3264465332031,410.0,-22.25847625732422,0.0,13467.3076171875,1.0,292.69451904296875,293.0526733398437,288.9909973144531,288.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3473648726940155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12240720,302.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7545166015625,0.9990000128746032,1.0,0.5319728255271912,302.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7545166015625,0.9990000128746032,1.0,0.5601930022239685,302.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7545166015625,0.9990000128746032,1.0,0.4137566685676574,301.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7545166015625,0.9990000128746032,1.0,0.5601930022239685,301.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7545166015625,0.9990000128746032,1.0,2.6573145389556885,299.7544250488281,284.95001220703125,299.748291015625,289.0131225585937,299.7484741210937,302.2469787597656,299.75408935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68009614944458,5.680069923400879,2.596483136585448e-05,4.392854690551758,1.0,0.0,0.0,298.3264465332031,410.0,-22.25847625732422,0.0,13467.3076171875,1.0,292.69451904296875,293.0526733398437,288.9909973144531,288.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3473648726940155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12240780,302.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7424621582031,0.9990000128746032,1.0,0.5319734215736389,302.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7424621582031,0.9990000128746032,1.0,0.5601935982704163,302.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7424621582031,0.9990000128746032,1.0,0.4137571156024933,301.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7424621582031,0.9990000128746032,1.0,0.5601935982704163,301.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7424621582031,0.9990000128746032,1.0,2.6573173999786377,299.7424011230469,284.95001220703125,299.7362670898437,289.018310546875,299.7364501953125,302.2469482421875,299.7420349121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680101871490479,5.680076122283936,2.5964742235373706e-05,4.392827033996582,1.0,0.0,0.0,298.3238830566406,410.0,-22.21941566467285,0.0,13467.3193359375,1.0,292.6942138671875,293.0526733398437,288.9931640625,288.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3471386134624481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12240840,302.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.73779296875,0.9990000128746032,1.0,0.531973659992218,302.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.73779296875,0.9990000128746032,1.0,0.5601938962936401,302.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.73779296875,0.9990000128746032,1.0,0.4137572944164276,301.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.73779296875,0.9990000128746032,1.0,0.5601938962936401,301.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.73779296875,0.9990000128746032,1.0,2.657318592071533,299.7377319335937,284.95001220703125,299.7315673828125,289.0203552246094,299.73175048828125,302.2469177246094,299.73736572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680104732513428,5.680078506469727,2.5964702217606828e-05,4.392814636230469,1.0,0.0,0.0,298.32281494140625,410.0,-22.211898803710938,0.0,13467.32421875,1.0,292.694091796875,293.0526428222656,288.9940795898437,288.99334716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3470514416694641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12240900,302.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7294311523437,0.9990000128746032,1.0,0.5319741368293762,302.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7294311523437,0.9990000128746032,1.0,0.5601943731307983,302.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7294311523437,0.9990000128746032,1.0,0.4137576520442962,301.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7294311523437,0.9990000128746032,1.0,0.5601943731307983,301.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7294311523437,0.9990000128746032,1.0,2.657320976257324,299.7293701171875,284.95001220703125,299.72320556640625,289.02392578125,299.723388671875,302.24688720703125,299.72900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68010950088501,5.680083751678467,2.596462763904128e-05,4.392791271209717,1.0,0.0,0.0,298.3206787109375,410.0,-22.20915412902832,0.0,13467.3330078125,1.0,292.6938781738281,293.0526428222656,288.99578857421875,288.9949951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3468966782093048,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12240960,302.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7210388183594,0.9990000128746032,1.0,0.5319746732711792,302.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7210388183594,0.9990000128746032,1.0,0.5601949691772461,302.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7210388183594,0.9990000128746032,1.0,0.4137580692768097,301.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7210388183594,0.9990000128746032,1.0,0.5601949691772461,301.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7210388183594,0.9990000128746032,1.0,2.6573235988616943,299.7209777832031,284.95001220703125,299.71484375,289.0274963378906,299.7149963378906,302.246826171875,299.7206115722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680115222930908,5.680088996887207,2.596454396552872e-05,4.392765522003174,1.0,0.0,0.0,298.3182678222656,410.0,-22.220348358154297,0.0,13467.34375,1.0,292.6936950683594,293.0526123046875,288.9975891113281,288.9967346191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3467430174350738,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12241020,302.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7042541503906,0.9990000128746032,1.0,0.5319758057594299,302.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7042541503906,0.9990000128746032,1.0,0.5601961612701416,302.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7042541503906,0.9990000128746032,1.0,0.4137589931488037,301.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7042541503906,0.9990000128746032,1.0,0.5601961612701416,301.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7042541503906,0.9990000128746032,1.0,2.6573293209075928,299.70416259765625,284.95001220703125,299.697998046875,289.0345764160156,299.6981811523437,302.2466735839844,299.70379638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680127143859863,5.680100917816162,2.596436024759896e-05,4.3927083015441895,1.0,0.0,0.0,298.3130798339844,410.0,-22.28410720825196,0.0,13467.3671875,1.0,292.6932678222656,293.0525817871094,289.00146484375,289.0005187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3464381098747253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12241080,302.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7042541503906,0.9990000128746032,1.0,0.5319758057594299,302.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7042541503906,0.9990000128746032,1.0,0.5601961612701416,302.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7042541503906,0.9990000128746032,1.0,0.4137589931488037,301.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7042541503906,0.9990000128746032,1.0,0.5601961612701416,301.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7042541503906,0.9990000128746032,1.0,2.6573293209075928,299.70416259765625,284.95001220703125,299.697998046875,289.0345764160156,299.6981811523437,302.2466735839844,299.70379638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680127143859863,5.680100917816162,2.596436024759896e-05,4.3927083015441895,1.0,0.0,0.0,298.3130798339844,410.0,-22.28410720825196,0.0,13467.3671875,1.0,292.6932678222656,293.0525817871094,289.00146484375,289.0005187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3464381098747253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12241140,302.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.68731689453125,0.9990000128746032,1.0,0.5319770574569702,302.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.68731689453125,0.9990000128746032,1.0,0.5601974725723267,302.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.68731689453125,0.9990000128746032,1.0,0.4137599170207977,301.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.68731689453125,0.9990000128746032,1.0,0.5601974725723267,301.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.68731689453125,0.9990000128746032,1.0,2.6573355197906494,299.687255859375,284.95001220703125,299.6810302734375,289.0415344238281,299.68121337890625,302.2464599609375,299.6868896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680139541625977,5.680113792419434,2.596416925371159e-05,4.392648220062256,1.0,0.0,0.0,298.3076171875,410.0,-22.404998779296875,0.0,13467.3916015625,1.0,292.69287109375,293.05255126953125,289.0056457519531,289.004638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3461352586746216,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12241200,302.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.68731689453125,0.9990000128746032,1.0,0.5319770574569702,302.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.68731689453125,0.9990000128746032,1.0,0.5601974725723267,302.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.68731689453125,0.9990000128746032,1.0,0.4137599170207977,301.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.68731689453125,0.9990000128746032,1.0,0.5601974725723267,301.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.68731689453125,0.9990000128746032,1.0,2.6573355197906494,299.687255859375,284.95001220703125,299.6810302734375,289.0415344238281,299.68121337890625,302.2464599609375,299.6868896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680139541625977,5.680113792419434,2.596416925371159e-05,4.392648220062256,1.0,0.0,0.0,298.3076171875,410.0,-22.404998779296875,0.0,13467.3916015625,1.0,292.69287109375,293.05255126953125,289.0056457519531,289.004638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3461352586746216,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12241260,302.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6702575683594,0.9990000128746032,1.0,0.5319783091545105,302.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6702575683594,0.9990000128746032,1.0,0.5601987838745117,302.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6702575683594,0.9990000128746032,1.0,0.4137609004974365,301.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6702575683594,0.9990000128746032,1.0,0.5601987838745117,301.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6702575683594,0.9990000128746032,1.0,2.657341718673706,299.670166015625,284.95001220703125,299.6639099121094,289.0483093261719,299.6640930175781,302.2461853027344,299.6697998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680126667022705,2.59639709838666e-05,4.392587184906006,1.0,0.0,0.0,298.302001953125,410.0,-22.58425712585449,0.0,13467.4169921875,1.0,292.69244384765625,293.0525207519531,289.0101318359375,289.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3458329439163208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12241320,302.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6702575683594,0.9990000128746032,1.0,0.5319783091545105,302.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6702575683594,0.9990000128746032,1.0,0.5601987838745117,302.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6702575683594,0.9990000128746032,1.0,0.4137609004974365,301.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6702575683594,0.9990000128746032,1.0,0.5601987838745117,301.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6702575683594,0.9990000128746032,1.0,2.657341718673706,299.670166015625,284.95001220703125,299.6639099121094,289.0483093261719,299.6640930175781,302.2461853027344,299.6697998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680126667022705,2.59639709838666e-05,4.392587184906006,1.0,0.0,0.0,298.302001953125,410.0,-22.58425712585449,0.0,13467.4169921875,1.0,292.69244384765625,293.0525207519531,289.0101318359375,289.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3458329439163208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12241380,302.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6529846191406,0.9990000128746032,1.0,0.5319795608520508,302.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6529846191406,0.9990000128746032,1.0,0.5602000951766968,302.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6529846191406,0.9990000128746032,1.0,0.4137618839740753,301.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6529846191406,0.9990000128746032,1.0,0.5602000951766968,301.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6529846191406,0.9990000128746032,1.0,2.657348155975342,299.65289306640625,284.95001220703125,299.6465759277344,289.0549011230469,299.6467590332031,302.2458190917969,299.65252685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680165767669678,5.680140018463135,2.596377089503221e-05,4.392524719238281,1.0,0.0,0.0,298.2963562011719,410.0,-22.82320213317871,0.0,13467.4423828125,1.0,292.6920471191406,293.052490234375,289.0148010253906,289.013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3455297648906708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12241440,302.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6529846191406,0.9990000128746032,1.0,0.5319795608520508,302.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6529846191406,0.9990000128746032,1.0,0.5602000951766968,302.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6529846191406,0.9990000128746032,1.0,0.4137618839740753,301.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6529846191406,0.9990000128746032,1.0,0.5602000951766968,301.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6529846191406,0.9990000128746032,1.0,2.657348155975342,299.65289306640625,284.95001220703125,299.6465759277344,289.0549011230469,299.6467590332031,302.2458190917969,299.65252685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680165767669678,5.680140018463135,2.596377089503221e-05,4.392524719238281,1.0,0.0,0.0,298.2963562011719,410.0,-22.82320213317871,0.0,13467.4423828125,1.0,292.6920471191406,293.052490234375,289.0148010253906,289.013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3455297648906708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12241500,302.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6442565917969,0.9990000128746032,1.0,0.5319802165031433,302.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6442565917969,0.9990000128746032,1.0,0.5602007508277893,302.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6442565917969,0.9990000128746032,1.0,0.4137623608112335,301.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6442565917969,0.9990000128746032,1.0,0.5602007508277893,301.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6442565917969,0.9990000128746032,1.0,2.65735125541687,299.6441650390625,284.95001220703125,299.6378173828125,289.0581359863281,299.6379699707031,302.24560546875,299.643798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172443389893,5.68014669418335,2.5963670850615017e-05,4.392493724822998,1.0,0.0,0.0,298.29351806640625,410.0,-22.96462631225586,0.0,13467.455078125,1.0,292.6918334960937,293.0524597167969,289.0172119140625,289.0160522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3453773856163025,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12241560,302.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6354675292969,0.9990000128746032,1.0,0.5319808125495911,302.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6354675292969,0.9990000128746032,1.0,0.5602014064788818,302.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6354675292969,0.9990000128746032,1.0,0.4137628674507141,301.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6354675292969,0.9990000128746032,1.0,0.5602014064788818,301.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6354675292969,0.9990000128746032,1.0,2.6573543548583984,299.6353759765625,284.95001220703125,299.62896728515625,289.061279296875,299.629150390625,302.245361328125,299.635009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680179119110107,5.680152893066406,2.5963572625187226e-05,4.392462730407715,1.0,0.0,0.0,298.2906799316406,410.0,-23.121501922607425,0.0,13467.4677734375,1.0,292.691650390625,293.0524597167969,289.0196838378906,289.0184631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3452242314815521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12241620,302.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,0.5319820642471313,302.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,0.5602027177810669,302.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,0.4137638211250305,301.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,0.5602027177810669,301.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,2.657360553741455,299.6175842285156,284.95001220703125,299.611083984375,289.0674133300781,299.6112365722656,302.2447814941406,299.6171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680191993713379,5.680165767669678,2.596337799332105e-05,4.392402172088623,1.0,0.0,0.0,298.28515625,410.0,-23.47407531738281,0.0,13467.4931640625,1.0,292.69122314453125,293.05242919921875,289.024658203125,289.0234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3449146747589111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12241680,302.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,0.5319820642471313,302.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,0.5602027177810669,302.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,0.4137638211250305,301.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,0.5602027177810669,301.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,2.657360553741455,299.6175842285156,284.95001220703125,299.611083984375,289.0674133300781,299.6112365722656,302.2447814941406,299.6171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680191993713379,5.680165767669678,2.596337799332105e-05,4.392402172088623,1.0,0.0,0.0,298.28515625,410.0,-23.47407531738281,0.0,13467.4931640625,1.0,292.69122314453125,293.05242919921875,289.024658203125,289.0234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3449146747589111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12241740,302.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5995788574219,0.9990000128746032,1.0,0.5319832563400269,302.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5995788574219,0.9990000128746032,1.0,0.5602039694786072,302.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5995788574219,0.9990000128746032,1.0,0.4137647449970245,301.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5995788574219,0.9990000128746032,1.0,0.5602039694786072,301.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5995788574219,0.9990000128746032,1.0,2.6573665142059326,299.5994873046875,284.95001220703125,299.5928649902344,289.0732727050781,299.5930480957031,302.2441101074219,299.5990905761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680204391479492,5.680178642272949,2.596318699943368e-05,4.392343044281006,1.0,0.0,0.0,298.2797546386719,410.0,-23.87716484069824,0.0,13467.5166015625,1.0,292.6908264160156,293.0523986816406,289.0297546386719,289.02850341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3446005284786224,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12241800,302.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5995788574219,0.9990000128746032,1.0,0.5319832563400269,302.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5995788574219,0.9990000128746032,1.0,0.5602039694786072,302.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5995788574219,0.9990000128746032,1.0,0.4137647449970245,301.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5995788574219,0.9990000128746032,1.0,0.5602039694786072,301.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5995788574219,0.9990000128746032,1.0,2.6573665142059326,299.5994873046875,284.95001220703125,299.5928649902344,289.0732727050781,299.5930480957031,302.2441101074219,299.5990905761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680204391479492,5.680178642272949,2.596318699943368e-05,4.392343044281006,1.0,0.0,0.0,298.2797546386719,410.0,-23.87716484069824,0.0,13467.5166015625,1.0,292.6908264160156,293.0523986816406,289.0297546386719,289.02850341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3446005284786224,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12241860,302.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5810546875,0.9990000128746032,1.0,0.5319843888282776,302.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5810546875,0.9990000128746032,1.0,0.5602051615715027,302.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5810546875,0.9990000128746032,1.0,0.4137656390666961,301.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5810546875,0.9990000128746032,1.0,0.5602051615715027,301.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5810546875,0.9990000128746032,1.0,2.657372236251831,299.5809936523437,284.95001220703125,299.5742492675781,289.07879638671875,299.57440185546875,302.2432861328125,299.5805969238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680216312408447,5.680190086364746,2.5963008738472126e-05,4.392287254333496,1.0,0.0,0.0,298.2746887207031,410.0,-24.353496551513672,0.0,13467.5400390625,1.0,292.6903991699219,293.0523681640625,289.034912109375,289.0336303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3442791700363159,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12241920,302.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5810546875,0.9990000128746032,1.0,0.5319843888282776,302.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5810546875,0.9990000128746032,1.0,0.5602051615715027,302.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5810546875,0.9990000128746032,1.0,0.4137656390666961,301.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5810546875,0.9990000128746032,1.0,0.5602051615715027,301.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5810546875,0.9990000128746032,1.0,2.657372236251831,299.5809936523437,284.95001220703125,299.5742492675781,289.07879638671875,299.57440185546875,302.2432861328125,299.5805969238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680216312408447,5.680190086364746,2.5963008738472126e-05,4.392287254333496,1.0,0.0,0.0,298.2746887207031,410.0,-24.353496551513672,0.0,13467.5400390625,1.0,292.6903991699219,293.0523681640625,289.034912109375,289.0336303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3442791700363159,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12241980,302.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5660095214844,0.9990000128746032,1.0,0.5319852828979492,302.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5660095214844,0.9990000128746032,1.0,0.5602061152458191,302.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5660095214844,0.9990000128746032,1.0,0.4137663245201111,301.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.5660095214844,0.9990000128746032,1.0,0.5602061152458191,301.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5660095214844,0.9990000128746032,1.0,2.657376527786255,299.5659484863281,284.95001220703125,299.5590515136719,289.0829772949219,299.5592346191406,302.2425537109375,299.5655212402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680225372314453,5.680199146270752,2.596287231426686e-05,4.392244815826416,1.0,0.0,0.0,298.27081298828125,410.0,-24.768579483032227,0.0,13467.556640625,1.0,292.6900634765625,293.0523376464844,289.0390319824219,289.0377502441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3440173268318176,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12242040,302.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.56219482421875,0.9990000128746032,1.0,0.5319854617118835,302.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.56219482421875,0.9990000128746032,1.0,0.5602062940597534,302.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.56219482421875,0.9990000128746032,1.0,0.413766473531723,301.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.56219482421875,0.9990000128746032,1.0,0.5602062940597534,301.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.56219482421875,0.9990000128746032,1.0,2.657377481460572,299.5621337890625,284.95001220703125,299.5552062988281,289.083984375,299.5553894042969,302.24237060546875,299.56170654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680227279663086,5.680201530456543,2.59628395724576e-05,4.392234802246094,1.0,0.0,0.0,298.2698669433594,410.0,-24.881027221679688,0.0,13467.5615234375,1.0,292.69000244140625,293.05230712890625,289.0400390625,289.0387878417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3439509570598602,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12242100,302.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5526123046875,0.9990000128746032,1.0,0.5319859385490417,302.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5526123046875,0.9990000128746032,1.0,0.5602068305015564,302.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.5526123046875,0.9990000128746032,1.0,0.413766860961914,301.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5526123046875,0.9990000128746032,1.0,0.5602068305015564,301.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.5526123046875,0.9990000128746032,1.0,2.6573801040649414,299.5525207519531,284.95001220703125,299.5455322265625,289.0864562988281,299.54571533203125,302.2418518066406,299.5520935058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680232524871826,5.680206775665283,2.596275953692384e-05,4.392210006713867,1.0,0.0,0.0,298.26763916015625,410.0,-25.181236267089844,0.0,13467.5712890625,1.0,292.6897888183594,293.05230712890625,289.0426025390625,289.0413513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3437834680080414,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12242160,302.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5428771972656,0.9990000128746032,1.0,0.5319864153862,302.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.5428771972656,0.9990000128746032,1.0,0.5602073669433594,302.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.5428771972656,0.9990000128746032,1.0,0.4137672185897827,301.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5428771972656,0.9990000128746032,1.0,0.5602073669433594,301.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.5428771972656,0.9990000128746032,1.0,2.6573824882507324,299.5428161621094,284.95001220703125,299.53570556640625,289.0888061523437,299.5359191894531,302.2413024902344,299.5423889160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680237770080566,5.680211544036865,2.596268495835829e-05,4.392186641693115,1.0,0.0,0.0,298.2655029296875,410.0,-25.494529724121094,0.0,13467.5810546875,1.0,292.6895751953125,293.0522766113281,289.045166015625,289.0439147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3436135351657867,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12242220,302.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.52301025390625,0.9990000128746032,1.0,0.5319873094558716,302.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.52301025390625,0.9990000128746032,1.0,0.560208261013031,302.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.52301025390625,0.9990000128746032,1.0,0.4137679040431976,301.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.52301025390625,0.9990000128746032,1.0,0.560208261013031,301.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.52301025390625,0.9990000128746032,1.0,2.657386779785156,299.5229187011719,284.95001220703125,299.5157165527344,289.0932312011719,299.515869140625,302.2400207519531,299.5224914550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680246353149414,5.680220603942871,2.596254853415303e-05,4.392144203186035,1.0,0.0,0.0,298.2616271972656,410.0,-26.14067268371582,0.0,13467.5986328125,1.0,292.6891784667969,293.05224609375,289.0502014160156,289.0489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3432640731334686,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12242280,302.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.52301025390625,0.9990000128746032,1.0,0.5319873094558716,302.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.52301025390625,0.9990000128746032,1.0,0.560208261013031,302.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.52301025390625,0.9990000128746032,1.0,0.4137679040431976,301.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.52301025390625,0.9990000128746032,1.0,0.560208261013031,301.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.52301025390625,0.9990000128746032,1.0,2.657386779785156,299.5229187011719,284.95001220703125,299.5157165527344,289.0932312011719,299.515869140625,302.2400207519531,299.5224914550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680246353149414,5.680220603942871,2.596254853415303e-05,4.392144203186035,1.0,0.0,0.0,298.2616271972656,410.0,-26.14067268371582,0.0,13467.5986328125,1.0,292.6891784667969,293.05224609375,289.0502014160156,289.0489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3432640731334686,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
