time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242340,302.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5026550292969,0.9990000128746032,1.0,0.5319880247116089,302.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5026550292969,0.9990000128746032,1.0,0.5602090358734131,302.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.5026550292969,0.9990000128746032,1.0,0.413768470287323,301.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5026550292969,0.9990000128746032,1.0,0.5602090358734131,301.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5026550292969,0.9990000128746032,1.0,2.6573903560638428,299.5025939941406,284.95001220703125,299.4951477050781,289.0971984863281,299.4953308105469,302.2386169433594,299.50213623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680254459381104,5.680228233337402,2.59624302998418e-05,4.3921074867248535,1.0,0.0,0.0,298.2582702636719,410.0,-26.838281631469727,0.0,13467.61328125,1.0,292.6887512207031,293.0522155761719,289.0551452636719,289.0539245605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.342903733253479,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12242400,302.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5026550292969,0.9990000128746032,1.0,0.5319880247116089,302.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5026550292969,0.9990000128746032,1.0,0.5602090358734131,302.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.5026550292969,0.9990000128746032,1.0,0.413768470287323,301.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5026550292969,0.9990000128746032,1.0,0.5602090358734131,301.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5026550292969,0.9990000128746032,1.0,2.6573903560638428,299.5025939941406,284.95001220703125,299.4951477050781,289.0971984863281,299.4953308105469,302.2386169433594,299.50213623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680254459381104,5.680228233337402,2.59624302998418e-05,4.3921074867248535,1.0,0.0,0.0,298.2582702636719,410.0,-26.838281631469727,0.0,13467.61328125,1.0,292.6887512207031,293.0522155761719,289.0551452636719,289.0539245605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.342903733253479,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12242460,302.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.48175048828125,0.9990000128746032,1.0,0.5319886803627014,302.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.48175048828125,0.9990000128746032,1.0,0.5602096915245056,302.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.48175048828125,0.9990000128746032,1.0,0.4137689769268036,301.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.48175048828125,0.9990000128746032,1.0,0.5602096915245056,301.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.48175048828125,0.9990000128746032,1.0,2.657393455505371,299.4816589355469,284.95001220703125,299.4739990234375,289.1006774902344,299.4742126464844,302.2370300292969,299.481201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026065826416,5.680234909057617,2.5962332074414007e-05,4.3920769691467285,1.0,0.0,0.0,298.2554931640625,410.0,-27.61290168762207,0.0,13467.6259765625,1.0,292.6883544921875,293.0521850585937,289.0599365234375,289.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425307869911194,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12242520,302.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.48175048828125,0.9990000128746032,1.0,0.5319886803627014,302.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.48175048828125,0.9990000128746032,1.0,0.5602096915245056,302.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.48175048828125,0.9990000128746032,1.0,0.4137689769268036,301.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.48175048828125,0.9990000128746032,1.0,0.5602096915245056,301.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.48175048828125,0.9990000128746032,1.0,2.657393455505371,299.4816589355469,284.95001220703125,299.4739990234375,289.1006774902344,299.4742126464844,302.2370300292969,299.481201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026065826416,5.680234909057617,2.5962332074414007e-05,4.3920769691467285,1.0,0.0,0.0,298.2554931640625,410.0,-27.61290168762207,0.0,13467.6259765625,1.0,292.6883544921875,293.0521850585937,289.0599365234375,289.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425307869911194,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12242580,302.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.460205078125,0.9990000128746032,1.0,0.5319891571998596,302.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.460205078125,0.9990000128746032,1.0,0.5602101683616638,302.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.460205078125,0.9990000128746032,1.0,0.4137693345546722,301.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.460205078125,0.9990000128746032,1.0,0.5602101683616638,301.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.460205078125,0.9990000128746032,1.0,2.657395839691162,299.4601135253906,284.95001220703125,299.45220947265625,289.1036682128906,299.4524230957031,302.2351989746094,299.4596252441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680265426635742,5.680239677429199,2.5962259314837866e-05,4.392054080963135,1.0,0.0,0.0,298.25341796875,410.0,-28.445276260375977,0.0,13467.634765625,1.0,292.6879577636719,293.0521545410156,289.0645751953125,289.0634155273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3421425223350525,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12242640,302.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.460205078125,0.9990000128746032,1.0,0.5319891571998596,302.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.460205078125,0.9990000128746032,1.0,0.5602101683616638,302.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.460205078125,0.9990000128746032,1.0,0.4137693345546722,301.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.460205078125,0.9990000128746032,1.0,0.5602101683616638,301.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.460205078125,0.9990000128746032,1.0,2.657395839691162,299.4601135253906,284.95001220703125,299.45220947265625,289.1036682128906,299.4524230957031,302.2351989746094,299.4596252441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680265426635742,5.680239677429199,2.5962259314837866e-05,4.392054080963135,1.0,0.0,0.0,298.25341796875,410.0,-28.445276260375977,0.0,13467.634765625,1.0,292.6879577636719,293.0521545410156,289.0645751953125,289.0634155273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3421425223350525,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12242700,302.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4491882324219,0.9990000128746032,1.0,0.531989336013794,302.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4491882324219,0.9990000128746032,1.0,0.5602103471755981,302.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4491882324219,0.9990000128746032,1.0,0.4137694537639618,301.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4491882324219,0.9990000128746032,1.0,0.5602103471755981,301.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4491882324219,0.9990000128746032,1.0,2.6573967933654785,299.4490966796875,284.95001220703125,299.4410705566406,289.10498046875,299.4412841796875,302.2342529296875,299.4486083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680267333984375,5.680241584777832,2.596223021100741e-05,4.392045497894287,1.0,0.0,0.0,298.2525939941406,410.0,-28.888153076171875,0.0,13467.638671875,1.0,292.687744140625,293.0521240234375,289.0668029785156,289.0657043457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3419430553913116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12242760,302.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4380187988281,0.9990000128746032,1.0,0.5319894552230835,302.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4380187988281,0.9990000128746032,1.0,0.5602105259895325,302.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4380187988281,0.9990000128746032,1.0,0.4137695729732513,301.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4380187988281,0.9990000128746032,1.0,0.5602105259895325,301.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4380187988281,0.9990000128746032,1.0,2.657397508621216,299.4378967285156,284.95001220703125,299.42974853515625,289.10614013671875,299.4299621582031,302.23321533203125,299.4374389648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026876449585,5.680243015289307,2.596221020212397e-05,4.392038345336914,1.0,0.0,0.0,298.2519836425781,410.0,-29.35386085510254,0.0,13467.6416015625,1.0,292.6875305175781,293.0520935058594,289.0689697265625,289.0679016113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3417395949363708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12242820,302.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4150695800781,0.9990000128746032,1.0,0.531989574432373,302.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4150695800781,0.9990000128746032,1.0,0.560210645198822,302.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4150695800781,0.9990000128746032,1.0,0.4137696921825409,301.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4150695800781,0.9990000128746032,1.0,0.560210645198822,301.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4150695800781,0.9990000128746032,1.0,2.657398223876953,299.4149780273437,284.95001220703125,299.4065856933594,289.1080322265625,299.4067687988281,302.2309875488281,299.4144592285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680270195007324,5.680244445800781,2.5962186555261724e-05,4.392031669616699,1.0,0.0,0.0,298.2513732910156,410.0,-30.29939651489257,0.0,13467.64453125,1.0,292.6871337890625,293.05206298828125,289.0731201171875,289.0721130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3413179814815521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12242880,302.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4150695800781,0.9990000128746032,1.0,0.531989574432373,302.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4150695800781,0.9990000128746032,1.0,0.560210645198822,302.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4150695800781,0.9990000128746032,1.0,0.4137696921825409,301.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4150695800781,0.9990000128746032,1.0,0.560210645198822,301.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4150695800781,0.9990000128746032,1.0,2.657398223876953,299.4149780273437,284.95001220703125,299.4065856933594,289.1080322265625,299.4067687988281,302.2309875488281,299.4144592285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680270195007324,5.680244445800781,2.5962186555261724e-05,4.392031669616699,1.0,0.0,0.0,298.2513732910156,410.0,-30.29939651489257,0.0,13467.64453125,1.0,292.6871337890625,293.05206298828125,289.0731201171875,289.0721130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3413179814815521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12242940,302.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.39141845703125,0.9990000128746032,1.0,0.531989574432373,302.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.39141845703125,0.9990000128746032,1.0,0.560210645198822,302.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.39141845703125,0.9990000128746032,1.0,0.4137696623802185,301.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.39141845703125,0.9990000128746032,1.0,0.560210645198822,301.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.39141845703125,0.9990000128746032,1.0,2.657397985458374,299.3913269042969,284.95001220703125,299.38262939453125,289.1093139648437,299.3828430175781,302.228515625,299.39080810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680270195007324,5.680243968963623,2.596219201222993e-05,4.392033100128174,1.0,0.0,0.0,298.25146484375,410.0,-31.30778312683105,0.0,13467.6435546875,1.0,292.68670654296875,293.0520324707031,289.0769958496094,289.0760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3408790230751037,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243000,302.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.39141845703125,0.9990000128746032,1.0,0.531989574432373,302.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.39141845703125,0.9990000128746032,1.0,0.560210645198822,302.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.39141845703125,0.9990000128746032,1.0,0.4137696623802185,301.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.39141845703125,0.9990000128746032,1.0,0.560210645198822,301.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.39141845703125,0.9990000128746032,1.0,2.657397985458374,299.3913269042969,284.95001220703125,299.38262939453125,289.1093139648437,299.3828430175781,302.228515625,299.39080810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680270195007324,5.680243968963623,2.596219201222993e-05,4.392033100128174,1.0,0.0,0.0,298.25146484375,410.0,-31.30778312683105,0.0,13467.6435546875,1.0,292.68670654296875,293.0520324707031,289.0769958496094,289.0760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3408790230751037,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243060,302.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3669738769531,0.9990000128746032,1.0,0.531989336013794,302.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3669738769531,0.9990000128746032,1.0,0.5602104067802429,302.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3669738769531,0.9990000128746032,1.0,0.4137695133686065,301.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3669738769531,0.9990000128746032,1.0,0.5602104067802429,301.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3669738769531,0.9990000128746032,1.0,2.6573970317840576,299.36688232421875,284.95001220703125,299.3578796386719,289.1099853515625,299.3581237792969,302.2257995605469,299.3663635253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680267810821533,5.68024206161499,2.59622247540392e-05,4.392043113708496,1.0,0.0,0.0,298.2524108886719,410.0,-32.3759765625,0.0,13467.6396484375,1.0,292.6863098144531,293.052001953125,289.0805358886719,289.0797119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3404205441474914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243120,302.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3669738769531,0.9990000128746032,1.0,0.531989336013794,302.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3669738769531,0.9990000128746032,1.0,0.5602104067802429,302.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3669738769531,0.9990000128746032,1.0,0.4137695133686065,301.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3669738769531,0.9990000128746032,1.0,0.5602104067802429,301.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3669738769531,0.9990000128746032,1.0,2.6573970317840576,299.36688232421875,284.95001220703125,299.3578796386719,289.1099853515625,299.3581237792969,302.2257995605469,299.3663635253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680267810821533,5.68024206161499,2.59622247540392e-05,4.392043113708496,1.0,0.0,0.0,298.2524108886719,410.0,-32.3759765625,0.0,13467.6396484375,1.0,292.6863098144531,293.052001953125,289.0805358886719,289.0797119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3404205441474914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243180,302.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3447570800781,0.9990000128746032,1.0,0.5319890379905701,302.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3447570800781,0.9990000128746032,1.0,0.5602100491523743,302.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.3447570800781,0.9990000128746032,1.0,0.4137692451477051,301.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3447570800781,0.9990000128746032,1.0,0.5602100491523743,301.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3447570800781,0.9990000128746032,1.0,2.657395362854004,299.3446655273437,284.95001220703125,299.3353881835937,289.1100158691406,299.3356628417969,302.22320556640625,299.3441162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680264472961426,5.680238246917725,2.5962279323721305e-05,4.392060279846191,1.0,0.0,0.0,298.25396728515625,410.0,-33.37328338623047,0.0,13467.6328125,1.0,292.6859436035156,293.0519714355469,289.0833740234375,289.0826110839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3399990797042846,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243240,302.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3416748046875,0.9990000128746032,1.0,0.5319889783859253,302.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3416748046875,0.9990000128746032,1.0,0.5602099895477295,302.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3416748046875,0.9990000128746032,1.0,0.4137691855430603,301.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3416748046875,0.9990000128746032,1.0,0.5602099895477295,301.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3416748046875,0.9990000128746032,1.0,2.6573948860168457,299.3415832519531,284.95001220703125,299.332275390625,289.1099853515625,299.33251953125,302.22283935546875,299.3410339355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680263519287109,5.680237770080566,2.596228841866832e-05,4.392063140869141,1.0,0.0,0.0,298.2542419433594,410.0,-33.51018142700195,0.0,13467.6318359375,1.0,292.6858825683594,293.0519714355469,289.083740234375,289.0829772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3399399816989898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243300,302.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3287353515625,0.9990000128746032,1.0,0.5319886803627014,302.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3287353515625,0.9990000128746032,1.0,0.5602096915245056,302.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3287353515625,0.9990000128746032,1.0,0.4137689769268036,301.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3287353515625,0.9990000128746032,1.0,0.5602096915245056,301.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3287353515625,0.9990000128746032,1.0,2.65739369392395,299.32861328125,284.95001220703125,299.31915283203125,289.1097106933594,299.31939697265625,302.22125244140625,299.3280639648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026065826416,5.680234909057617,2.5962332074414007e-05,4.39207649230957,1.0,0.0,0.0,298.2554626464844,410.0,-34.1002197265625,0.0,13467.6259765625,1.0,292.6856994628906,293.05194091796875,289.0851745605469,289.08447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.339692085981369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243360,302.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3155517578125,0.9990000128746032,1.0,0.5319883823394775,302.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3155517578125,0.9990000128746032,1.0,0.560209333896637,302.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3155517578125,0.9990000128746032,1.0,0.4137687087059021,301.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3155517578125,0.9990000128746032,1.0,0.560209333896637,301.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3155517578125,0.9990000128746032,1.0,2.6573920249938965,299.3154296875,284.95001220703125,299.3058166503906,289.1092834472656,299.3060607910156,302.2195739746094,299.3148498535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680257320404053,5.68023157119751,2.5962383006117307e-05,4.392092227935791,1.0,0.0,0.0,298.25689697265625,410.0,-34.71186828613281,0.0,13467.619140625,1.0,292.6854858398437,293.0519104003906,289.0865478515625,289.0858764648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3394384384155273,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243420,302.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2885131835937,0.9990000128746032,1.0,0.5319875478744507,302.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2885131835937,0.9990000128746032,1.0,0.5602084994316101,302.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2885131835937,0.9990000128746032,1.0,0.4137681126594543,301.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2885131835937,0.9990000128746032,1.0,0.5602084994316101,301.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2885131835937,0.9990000128746032,1.0,2.657387971878052,299.28839111328125,284.95001220703125,299.27838134765625,289.1078491210937,299.2786560058594,302.2157897949219,299.2878112792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680249214172363,5.68022346496582,2.596250851638615e-05,4.392131805419922,1.0,0.0,0.0,298.2604675292969,410.0,-36.03158187866211,0.0,13467.603515625,1.0,292.6850891113281,293.0518798828125,289.0889587402344,289.0884094238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3389148414134979,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243480,302.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2885131835937,0.9990000128746032,1.0,0.5319875478744507,302.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2885131835937,0.9990000128746032,1.0,0.5602084994316101,302.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2885131835937,0.9990000128746032,1.0,0.4137681126594543,301.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2885131835937,0.9990000128746032,1.0,0.5602084994316101,301.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2885131835937,0.9990000128746032,1.0,2.657387971878052,299.28839111328125,284.95001220703125,299.27838134765625,289.1078491210937,299.2786560058594,302.2157897949219,299.2878112792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680249214172363,5.68022346496582,2.596250851638615e-05,4.392131805419922,1.0,0.0,0.0,298.2604675292969,410.0,-36.03158187866211,0.0,13467.603515625,1.0,292.6850891113281,293.0518798828125,289.0889587402344,289.0884094238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3389148414134979,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243540,302.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.26043701171875,0.9990000128746032,1.0,0.5319865345954895,302.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.26043701171875,0.9990000128746032,1.0,0.5602074861526489,302.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.26043701171875,0.9990000128746032,1.0,0.4137673377990722,301.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.26043701171875,0.9990000128746032,1.0,0.5602074861526489,301.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.26043701171875,0.9990000128746032,1.0,2.65738296508789,299.26031494140625,284.95001220703125,299.25,289.10565185546875,299.25018310546875,302.2113342285156,299.2597045898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680238723754883,5.68021297454834,2.596266676846426e-05,4.392180919647217,1.0,0.0,0.0,298.26495361328125,410.0,-37.43714141845703,0.0,13467.5830078125,1.0,292.6846618652344,293.0518493652344,289.0909118652344,289.0904846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3383646309375763,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243600,302.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.26043701171875,0.9990000128746032,1.0,0.5319865345954895,302.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.26043701171875,0.9990000128746032,1.0,0.5602074861526489,302.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.26043701171875,0.9990000128746032,1.0,0.4137673377990722,301.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.26043701171875,0.9990000128746032,1.0,0.5602074861526489,301.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.26043701171875,0.9990000128746032,1.0,2.65738296508789,299.26031494140625,284.95001220703125,299.25,289.10565185546875,299.25018310546875,302.2113342285156,299.2597045898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680238723754883,5.68021297454834,2.596266676846426e-05,4.392180919647217,1.0,0.0,0.0,298.26495361328125,410.0,-37.43714141845703,0.0,13467.5830078125,1.0,292.6846618652344,293.0518493652344,289.0909118652344,289.0904846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3383646309375763,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243660,302.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2294616699219,0.9990000128746032,1.0,0.5319855213165283,302.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2294616699219,0.9990000128746032,1.0,0.5602063536643982,302.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2294616699219,0.9990000128746032,1.0,0.4137665033340454,301.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2294616699219,0.9990000128746032,1.0,0.5602063536643982,301.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2294616699219,0.9990000128746032,1.0,2.6573777198791504,299.2293395996094,284.95001220703125,299.2176818847656,289.1005554199219,299.2179870605469,302.2043151855469,299.2286071777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680227756500244,5.680202007293701,2.596283047751058e-05,4.392232418060303,1.0,0.0,0.0,298.2696533203125,410.0,-40.9979362487793,0.0,13467.5625,1.0,292.68426513671875,293.05181884765625,289.0922241210937,289.09197998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3377718031406402,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243720,302.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2294616699219,0.9990000128746032,1.0,0.5319855213165283,302.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2294616699219,0.9990000128746032,1.0,0.5602063536643982,302.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2294616699219,0.9990000128746032,1.0,0.4137665033340454,301.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2294616699219,0.9990000128746032,1.0,0.5602063536643982,301.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2294616699219,0.9990000128746032,1.0,2.6573777198791504,299.2293395996094,284.95001220703125,299.2176818847656,289.1005554199219,299.2179870605469,302.2043151855469,299.2286071777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680227756500244,5.680202007293701,2.596283047751058e-05,4.392232418060303,1.0,0.0,0.0,298.2696533203125,410.0,-40.9979362487793,0.0,13467.5625,1.0,292.68426513671875,293.05181884765625,289.0922241210937,289.09197998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3377718031406402,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243780,302.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1927795410156,0.9990000128746032,1.0,0.5319846272468567,302.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1927795410156,0.9990000128746032,1.0,0.5602053999900818,302.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1927795410156,0.9990000128746032,1.0,0.4137657880783081,301.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1927795410156,0.9990000128746032,1.0,0.5602053999900818,301.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1927795410156,0.9990000128746032,1.0,2.6573731899261475,299.1925964355469,284.95001220703125,299.1788024902344,289.0905456542969,299.1792297363281,302.1943054199219,299.1917419433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680218696594238,5.680192470550537,2.596297417767346e-05,4.392276763916016,1.0,0.0,0.0,298.27374267578125,410.0,-47.83720779418945,0.0,13467.5439453125,1.0,292.683837890625,293.0517578125,289.0925598144531,289.0926208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3370873630046844,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243840,302.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1927795410156,0.9990000128746032,1.0,0.5319846272468567,302.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1927795410156,0.9990000128746032,1.0,0.5602053999900818,302.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1927795410156,0.9990000128746032,1.0,0.4137657880783081,301.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1927795410156,0.9990000128746032,1.0,0.5602053999900818,301.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1927795410156,0.9990000128746032,1.0,2.6573731899261475,299.1925964355469,284.95001220703125,299.1788024902344,289.0905456542969,299.1792297363281,302.1943054199219,299.1917419433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680218696594238,5.680192470550537,2.596297417767346e-05,4.392276763916016,1.0,0.0,0.0,298.27374267578125,410.0,-47.83720779418945,0.0,13467.5439453125,1.0,292.683837890625,293.0517578125,289.0925598144531,289.0926208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3370873630046844,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243900,302.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1719970703125,0.9990000128746032,1.0,0.5319842100143433,302.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1719970703125,0.9990000128746032,1.0,0.5602049827575684,302.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1719970703125,0.9990000128746032,1.0,0.4137654900550842,301.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1719970703125,0.9990000128746032,1.0,0.5602049827575684,301.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1719970703125,0.9990000128746032,1.0,2.657371282577514,299.1718444824219,284.95001220703125,299.15704345703125,289.0837707519531,299.157470703125,302.18817138671875,299.1709289550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680214405059815,5.680188179016113,2.5963039661291987e-05,4.39229679107666,1.0,0.0,0.0,298.2755432128906,410.0,-51.63253784179688,0.0,13467.5361328125,1.0,292.68365478515625,293.0517578125,289.0921936035156,289.0924377441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3366928696632385,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243960,302.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1498413085937,0.9990000128746032,1.0,0.5319837927818298,302.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1498413085937,0.9990000128746032,1.0,0.5602045655250549,302.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1498413085937,0.9990000128746032,1.0,0.4137651920318603,301.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1498413085937,0.9990000128746032,1.0,0.5602045655250549,301.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1498413085937,0.9990000128746032,1.0,2.657369375228882,299.149658203125,284.95001220703125,299.1337585449219,289.0758972167969,299.1342163085937,302.1814880371094,299.148681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210113525391,5.680184364318848,2.59630978689529e-05,4.39231538772583,1.0,0.0,0.0,298.2772216796875,410.0,-55.53408050537109,0.0,13467.5283203125,1.0,292.6834411621094,293.0517272949219,289.0914306640625,289.09185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3362651765346527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244020,302.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1010131835937,0.9990000128746032,1.0,0.5319831371307373,302.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1010131835937,0.9990000128746032,1.0,0.5602039098739624,302.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1010131835937,0.9990000128746032,1.0,0.4137646853923797,301.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1010131835937,0.9990000128746032,1.0,0.5602039098739624,301.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1010131835937,0.9990000128746032,1.0,2.6573660373687744,299.1007995605469,284.95001220703125,299.0829467773437,289.0569763183594,299.0833435058594,302.16632080078125,299.0997009277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680203437805176,5.680177211761475,2.5963203370338302e-05,4.392347812652588,1.0,0.0,0.0,298.2802124023437,410.0,-63.34593963623047,0.0,13467.5146484375,1.0,292.6830444335937,293.0516967773437,289.08843994140625,289.08935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3352988958358764,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244080,302.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1010131835937,0.9990000128746032,1.0,0.5319831371307373,302.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1010131835937,0.9990000128746032,1.0,0.5602039098739624,302.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1010131835937,0.9990000128746032,1.0,0.4137646853923797,301.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1010131835937,0.9990000128746032,1.0,0.5602039098739624,301.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1010131835937,0.9990000128746032,1.0,2.6573660373687744,299.1007995605469,284.95001220703125,299.0829467773437,289.0569763183594,299.0833435058594,302.16632080078125,299.0997009277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680203437805176,5.680177211761475,2.5963203370338302e-05,4.392347812652588,1.0,0.0,0.0,298.2802124023437,410.0,-63.34593963623047,0.0,13467.5146484375,1.0,292.6830444335937,293.0516967773437,289.08843994140625,289.08935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3352988958358764,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244140,301.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.047119140625,0.9990000128746032,1.0,0.5319826006889343,302.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.047119140625,0.9990000128746032,1.0,0.5602032542228699,302.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.047119140625,0.9990000128746032,1.0,0.4137642383575439,301.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.047119140625,0.9990000128746032,1.0,0.5602032542228699,301.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.047119140625,0.9990000128746032,1.0,2.657363176345825,299.046875,284.95001220703125,299.0267639160156,289.03399658203125,299.02734375,302.1492614746094,299.045654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171489715576,2.5963294319808483e-05,4.392375946044922,1.0,0.0,0.0,298.28277587890625,410.0,-71.06324768066406,0.0,13467.5029296875,1.0,292.6826171875,293.0516357421875,289.0836181640625,289.0850524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3342034220695495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244200,301.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.047119140625,0.9990000128746032,1.0,0.5319826006889343,302.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.047119140625,0.9990000128746032,1.0,0.5602032542228699,302.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.047119140625,0.9990000128746032,1.0,0.4137642383575439,301.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.047119140625,0.9990000128746032,1.0,0.5602032542228699,301.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.047119140625,0.9990000128746032,1.0,2.657363176345825,299.046875,284.95001220703125,299.0267639160156,289.03399658203125,299.02734375,302.1492614746094,299.045654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171489715576,2.5963294319808483e-05,4.392375946044922,1.0,0.0,0.0,298.28277587890625,410.0,-71.06324768066406,0.0,13467.5029296875,1.0,292.6826171875,293.0516357421875,289.0836181640625,289.0850524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3342034220695495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244260,301.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.98797607421875,0.9990000128746032,1.0,0.5319821238517761,302.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.98797607421875,0.9990000128746032,1.0,0.5602027773857117,302.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.98797607421875,0.9990000128746032,1.0,0.4137638509273529,301.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.98797607421875,0.9990000128746032,1.0,0.5602027773857117,301.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.98797607421875,0.9990000128746032,1.0,2.657360792160034,298.9877319335937,284.95001220703125,298.9656066894531,289.0072326660156,298.9662475585937,302.1303405761719,298.98638916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192470550537,5.680166244506836,2.5963370717363432e-05,4.39240026473999,1.0,0.0,0.0,298.28497314453125,410.0,-78.56642150878906,0.0,13467.4931640625,1.0,292.6822204589844,293.0516052246094,289.07666015625,289.0787048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3329722583293915,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244320,301.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.98797607421875,0.9990000128746032,1.0,0.5319821238517761,302.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.98797607421875,0.9990000128746032,1.0,0.5602027773857117,302.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.98797607421875,0.9990000128746032,1.0,0.4137638509273529,301.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.98797607421875,0.9990000128746032,1.0,0.5602027773857117,301.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.98797607421875,0.9990000128746032,1.0,2.657360792160034,298.9877319335937,284.95001220703125,298.9656066894531,289.0072326660156,298.9662475585937,302.1303405761719,298.98638916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192470550537,5.680166244506836,2.5963370717363432e-05,4.39240026473999,1.0,0.0,0.0,298.28497314453125,410.0,-78.56642150878906,0.0,13467.4931640625,1.0,292.6822204589844,293.0516052246094,289.07666015625,289.0787048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3329722583293915,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244380,301.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9267272949219,0.9990000128746032,1.0,0.5319817066192627,301.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9267272949219,0.9990000128746032,1.0,0.5602023601531982,302.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9267272949219,0.9990000128746032,1.0,0.4137635231018066,301.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9267272949219,0.9990000128746032,1.0,0.5602023601531982,301.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9267272949219,0.9990000128746032,1.0,2.6573586463928223,298.92645263671875,284.95001220703125,298.902587890625,288.97833251953125,298.9032897949219,302.1105041503906,298.9250183105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188179016113,5.680161952972412,2.596343438199256e-05,4.392419815063477,1.0,0.0,0.0,298.2867736816406,410.0,-85.14248657226562,0.0,13467.4853515625,1.0,292.68182373046875,293.0515441894531,289.0677795410156,289.0704040527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3316638767719269,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
