time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244440,301.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.924072265625,0.9990000128746032,1.0,0.5319816470146179,301.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.924072265625,0.9990000128746032,1.0,0.5602023005485535,302.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.924072265625,0.9990000128746032,1.0,0.4137635231018066,301.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.924072265625,0.9990000128746032,1.0,0.5602023005485535,301.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.924072265625,0.9990000128746032,1.0,2.6573586463928223,298.9237976074219,284.95001220703125,298.89990234375,288.97705078125,298.90057373046875,302.1096496582031,298.9223937988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188179016113,5.680161952972412,2.5963438019971363e-05,4.392420768737793,1.0,0.0,0.0,298.286865234375,410.0,-85.4103012084961,0.0,13467.4853515625,1.0,292.6817932128906,293.0515441894531,289.0673828125,289.07000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3316070139408111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244500,301.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8904113769531,0.9990000128746032,1.0,0.5319814682006836,301.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8904113769531,0.9990000128746032,1.0,0.5602021217346191,302.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8904113769531,0.9990000128746032,1.0,0.4137633740901947,301.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8904113769531,0.9990000128746032,1.0,0.5602021217346191,301.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8904113769531,0.9990000128746032,1.0,2.657357692718506,298.89013671875,284.95001220703125,298.8654479980469,288.96075439453125,298.8661193847656,302.0986328125,298.888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680185794830322,5.680160045623779,2.596346712380182e-05,4.392430305480957,1.0,0.0,0.0,298.2877197265625,410.0,-88.54975891113281,0.0,13467.4814453125,1.0,292.6816101074219,293.0515441894531,289.061767578125,289.0647277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3308747708797455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244560,301.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.85577392578125,0.9990000128746032,1.0,0.5319812893867493,301.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.85577392578125,0.9990000128746032,1.0,0.5602019429206848,302.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.85577392578125,0.9990000128746032,1.0,0.4137632250785827,301.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.85577392578125,0.9990000128746032,1.0,0.5602019429206848,301.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.85577392578125,0.9990000128746032,1.0,2.657356739044189,298.85546875,284.95001220703125,298.8300170898437,288.94366455078125,298.8307189941406,302.0871887207031,298.8539733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801838874816895,5.6801581382751465,2.596349622763228e-05,4.392438888549805,1.0,0.0,0.0,298.2885131835937,410.0,-91.49781036376952,0.0,13467.4775390625,1.0,292.681396484375,293.051513671875,289.0555419921875,289.0588073730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3301126658916473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244620,301.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.783447265625,0.9990000128746032,1.0,0.5319809913635254,301.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.783447265625,0.9990000128746032,1.0,0.5602015852928162,302.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.783447265625,0.9990000128746032,1.0,0.4137629866600036,301.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.783447265625,0.9990000128746032,1.0,0.5602015852928162,301.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.783447265625,0.9990000128746032,1.0,2.657355070114136,298.7831115722656,284.95001220703125,298.75634765625,288.90740966796875,298.7569580078125,302.0630798339844,298.7815246582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680180549621582,5.680154800415039,2.596354897832498e-05,4.392455577850342,1.0,0.0,0.0,298.2900390625,410.0,-96.98880004882812,0.0,13467.470703125,1.0,292.68096923828125,293.05145263671875,289.04107666015625,289.04498291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3284986615180969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244680,301.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.783447265625,0.9990000128746032,1.0,0.5319809913635254,301.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.783447265625,0.9990000128746032,1.0,0.5602015852928162,302.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.783447265625,0.9990000128746032,1.0,0.4137629866600036,301.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.783447265625,0.9990000128746032,1.0,0.5602015852928162,301.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.783447265625,0.9990000128746032,1.0,2.657355070114136,298.7831115722656,284.95001220703125,298.75634765625,288.90740966796875,298.7569580078125,302.0630798339844,298.7815246582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680180549621582,5.680154800415039,2.596354897832498e-05,4.392455577850342,1.0,0.0,0.0,298.2900390625,410.0,-96.98880004882812,0.0,13467.470703125,1.0,292.68096923828125,293.05145263671875,289.04107666015625,289.04498291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3284986615180969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244740,301.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7078857421875,0.9990000128746032,1.0,0.5319806337356567,301.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7078857421875,0.9990000128746032,1.0,0.5602012276649475,302.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7078857421875,0.9990000128746032,1.0,0.4137627184391022,301.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7078857421875,0.9990000128746032,1.0,0.5602012276649475,301.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7078857421875,0.9990000128746032,1.0,2.657353401184082,298.7075500488281,284.95001220703125,298.6793518066406,288.8685607910156,298.6800842285156,302.0376281738281,298.7059020996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680177211761475,5.680151462554932,2.596359991002828e-05,4.3924713134765625,1.0,0.0,0.0,298.2914733886719,410.0,-102.06411743164062,0.0,13467.4638671875,1.0,292.6805725097656,293.0514221191406,289.0242919921875,289.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3267882764339447,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244800,301.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7078857421875,0.9990000128746032,1.0,0.5319806337356567,301.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7078857421875,0.9990000128746032,1.0,0.5602012276649475,302.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7078857421875,0.9990000128746032,1.0,0.4137627184391022,301.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7078857421875,0.9990000128746032,1.0,0.5602012276649475,301.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7078857421875,0.9990000128746032,1.0,2.657353401184082,298.7075500488281,284.95001220703125,298.6793518066406,288.8685607910156,298.6800842285156,302.0376281738281,298.7059020996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680177211761475,5.680151462554932,2.596359991002828e-05,4.3924713134765625,1.0,0.0,0.0,298.2914733886719,410.0,-102.06411743164062,0.0,13467.4638671875,1.0,292.6805725097656,293.0514221191406,289.0242919921875,289.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3267882764339447,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244860,301.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6291809082031,0.9990000128746032,1.0,0.5319803357124329,301.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6291809082031,0.9990000128746032,1.0,0.5602008700370789,302.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6291809082031,0.9990000128746032,1.0,0.413762480020523,301.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6291809082031,0.9990000128746032,1.0,0.5602008700370789,301.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6291809082031,0.9990000128746032,1.0,2.6573519706726074,298.6288452148437,284.95001220703125,298.599365234375,288.8274230957031,298.6001892089844,302.01080322265625,298.62713623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680173873901367,5.680148124694824,2.596365084173157e-05,4.392487049102783,1.0,0.0,0.0,298.2929077148437,410.0,-106.7114028930664,0.0,13467.4580078125,1.0,292.68017578125,293.0513610839844,289.005126953125,289.0103454589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.324982225894928,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244920,301.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6291809082031,0.9990000128746032,1.0,0.5319803357124329,301.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6291809082031,0.9990000128746032,1.0,0.5602008700370789,302.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6291809082031,0.9990000128746032,1.0,0.413762480020523,301.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6291809082031,0.9990000128746032,1.0,0.5602008700370789,301.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6291809082031,0.9990000128746032,1.0,2.6573519706726074,298.6288452148437,284.95001220703125,298.599365234375,288.8274230957031,298.6001892089844,302.01080322265625,298.62713623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680173873901367,5.680148124694824,2.596365084173157e-05,4.392487049102783,1.0,0.0,0.0,298.2929077148437,410.0,-106.7114028930664,0.0,13467.4580078125,1.0,292.68017578125,293.0513610839844,289.005126953125,289.0103454589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.324982225894928,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244980,301.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5477294921875,0.9990000128746032,1.0,0.5319799780845642,301.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5477294921875,0.9990000128746032,1.0,0.560200572013855,302.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5477294921875,0.9990000128746032,1.0,0.4137622117996216,301.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5477294921875,0.9990000128746032,1.0,0.560200572013855,301.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5477294921875,0.9990000128746032,1.0,2.6573503017425537,298.5473937988281,284.95001220703125,298.5168151855469,288.78424072265625,298.5176696777344,301.98272705078125,298.54559326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68017053604126,5.680144309997559,2.596370359242428e-05,4.392503261566162,1.0,0.0,0.0,298.2944030761719,410.0,-110.85272979736328,0.0,13467.451171875,1.0,292.67974853515625,293.05133056640625,288.9835510253906,288.9894104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3230885565280914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245040,301.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5477294921875,0.9990000128746032,1.0,0.5319799780845642,301.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5477294921875,0.9990000128746032,1.0,0.560200572013855,302.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5477294921875,0.9990000128746032,1.0,0.4137622117996216,301.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5477294921875,0.9990000128746032,1.0,0.560200572013855,301.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5477294921875,0.9990000128746032,1.0,2.6573503017425537,298.5473937988281,284.95001220703125,298.5168151855469,288.78424072265625,298.5176696777344,301.98272705078125,298.54559326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68017053604126,5.680144309997559,2.596370359242428e-05,4.392503261566162,1.0,0.0,0.0,298.2944030761719,410.0,-110.85272979736328,0.0,13467.451171875,1.0,292.67974853515625,293.05133056640625,288.9835510253906,288.9894104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3230885565280914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245100,301.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5060729980469,0.9990000128746032,1.0,0.5319797992706299,301.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5060729980469,0.9990000128746032,1.0,0.5602003931999207,302.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5060729980469,0.9990000128746032,1.0,0.413762092590332,301.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5060729980469,0.9990000128746032,1.0,0.5602003931999207,301.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5060729980469,0.9990000128746032,1.0,2.6573493480682373,298.5057067871094,284.95001220703125,298.4747314453125,288.7619934082031,298.4755554199219,301.9681396484375,298.50390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680168628692627,5.680142879486084,2.596373087726533e-05,4.392512321472168,1.0,0.0,0.0,298.2951965332031,410.0,-112.61978912353516,0.0,13467.447265625,1.0,292.6795349121094,293.0513000488281,288.9718322753906,288.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3221089243888855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245160,301.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4638671875,0.9990000128746032,1.0,0.5319796204566956,301.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4638671875,0.9990000128746032,1.0,0.5602001547813416,302.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4638671875,0.9990000128746032,1.0,0.4137619435787201,301.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4638671875,0.9990000128746032,1.0,0.5602001547813416,301.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4638671875,0.9990000128746032,1.0,2.657348394393921,298.4635314941406,284.95001220703125,298.43212890625,288.7393493652344,298.4329528808594,301.9532470703125,298.4617004394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140972137451,2.596375998109579e-05,4.392520904541016,1.0,0.0,0.0,298.2959899902344,410.0,-114.23011779785156,0.0,13467.4443359375,1.0,292.6793518066406,293.05126953125,288.9595031738281,288.9659729003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3211108148097992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245220,301.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.37811279296875,0.9990000128746032,1.0,0.5319792628288269,301.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.37811279296875,0.9990000128746032,1.0,0.5601997375488281,302.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.37811279296875,0.9990000128746032,1.0,0.4137616157531738,301.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.37811279296875,0.9990000128746032,1.0,0.5601997375488281,301.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.37811279296875,0.9990000128746032,1.0,2.657346487045288,298.37774658203125,284.95001220703125,298.3456726074219,288.69305419921875,298.3464660644531,301.92242431640625,298.3758850097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68016242980957,5.680136680603027,2.596382182673551e-05,4.392540454864502,1.0,0.0,0.0,298.2977905273437,410.0,-117.0426788330078,0.0,13467.435546875,1.0,292.6789245605469,293.0512084960937,288.9330749511719,288.94012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3190634846687317,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245280,301.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.37811279296875,0.9990000128746032,1.0,0.5319792628288269,301.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.37811279296875,0.9990000128746032,1.0,0.5601997375488281,302.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.37811279296875,0.9990000128746032,1.0,0.4137616157531738,301.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.37811279296875,0.9990000128746032,1.0,0.5601997375488281,301.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.37811279296875,0.9990000128746032,1.0,2.657346487045288,298.37774658203125,284.95001220703125,298.3456726074219,288.69305419921875,298.3464660644531,301.92242431640625,298.3758850097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68016242980957,5.680136680603027,2.596382182673551e-05,4.392540454864502,1.0,0.0,0.0,298.2977905273437,410.0,-117.0426788330078,0.0,13467.435546875,1.0,292.6789245605469,293.0512084960937,288.9330749511719,288.94012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3190634846687317,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245340,301.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2909240722656,0.9990000128746032,1.0,0.5319787859916687,301.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2909240722656,0.9990000128746032,1.0,0.5601992607116699,302.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2909240722656,0.9990000128746032,1.0,0.4137612879276275,301.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2909240722656,0.9990000128746032,1.0,0.5601992607116699,301.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2909240722656,0.9990000128746032,1.0,2.657344341278076,298.2905578613281,284.95001220703125,298.2578430175781,288.6455993652344,298.2587280273437,301.8904724121094,298.2886657714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801581382751465,5.680131912231445,2.596389276732225e-05,4.392562389373779,1.0,0.0,0.0,298.2997741699219,410.0,-119.4252700805664,0.0,13467.4267578125,1.0,292.67852783203125,293.0511779785156,288.9046936035156,288.9123229980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3169646561145782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245400,301.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2909240722656,0.9990000128746032,1.0,0.5319787859916687,301.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2909240722656,0.9990000128746032,1.0,0.5601992607116699,302.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2909240722656,0.9990000128746032,1.0,0.4137612879276275,301.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2909240722656,0.9990000128746032,1.0,0.5601992607116699,301.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2909240722656,0.9990000128746032,1.0,2.657344341278076,298.2905578613281,284.95001220703125,298.2578430175781,288.6455993652344,298.2587280273437,301.8904724121094,298.2886657714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801581382751465,5.680131912231445,2.596389276732225e-05,4.392562389373779,1.0,0.0,0.0,298.2997741699219,410.0,-119.4252700805664,0.0,13467.4267578125,1.0,292.67852783203125,293.0511779785156,288.9046936035156,288.9123229980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3169646561145782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245460,301.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2025756835937,0.9990000128746032,1.0,0.5319783091545105,301.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2025756835937,0.9990000128746032,1.0,0.5601987838745117,302.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2025756835937,0.9990000128746032,1.0,0.4137609004974365,301.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2025756835937,0.9990000128746032,1.0,0.5601987838745117,301.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2025756835937,0.9990000128746032,1.0,2.657341718673706,298.20220947265625,284.95001220703125,298.1690673828125,288.59735107421875,298.1699523925781,301.85723876953125,298.2002868652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680126667022705,2.59639709838666e-05,4.392587184906006,1.0,0.0,0.0,298.3020324707031,410.0,-121.1787567138672,0.0,13467.4169921875,1.0,292.6781005859375,293.0511169433594,288.8741760253906,288.8822937011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3148138523101806,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245520,301.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2025756835937,0.9990000128746032,1.0,0.5319783091545105,301.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2025756835937,0.9990000128746032,1.0,0.5601987838745117,302.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2025756835937,0.9990000128746032,1.0,0.4137609004974365,301.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2025756835937,0.9990000128746032,1.0,0.5601987838745117,301.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2025756835937,0.9990000128746032,1.0,2.657341718673706,298.20220947265625,284.95001220703125,298.1690673828125,288.59735107421875,298.1699523925781,301.85723876953125,298.2002868652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680126667022705,2.59639709838666e-05,4.392587184906006,1.0,0.0,0.0,298.3020324707031,410.0,-121.1787567138672,0.0,13467.4169921875,1.0,292.6781005859375,293.0511169433594,288.8741760253906,288.8822937011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3148138523101806,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245580,301.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1135559082031,0.9990000128746032,1.0,0.5319777131080627,301.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1135559082031,0.9990000128746032,1.0,0.560198187828064,302.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1135559082031,0.9990000128746032,1.0,0.4137604534626007,301.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1135559082031,0.9990000128746032,1.0,0.560198187828064,300.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1135559082031,0.9990000128746032,1.0,2.657338857650757,298.1131591796875,284.95001220703125,298.0797424316406,288.5485534667969,298.08062744140625,301.8229064941406,298.1112365722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68014669418335,5.680120944976807,2.596406193333678e-05,4.392614841461182,1.0,0.0,0.0,298.3045654296875,410.0,-122.40462493896484,0.0,13467.4052734375,1.0,292.6777038574219,293.0510559082031,288.8418273925781,288.8504333496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3126274347305298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245640,301.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1135559082031,0.9990000128746032,1.0,0.5319777131080627,301.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1135559082031,0.9990000128746032,1.0,0.560198187828064,302.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1135559082031,0.9990000128746032,1.0,0.4137604534626007,301.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1135559082031,0.9990000128746032,1.0,0.560198187828064,300.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1135559082031,0.9990000128746032,1.0,2.657338857650757,298.1131591796875,284.95001220703125,298.0797424316406,288.5485534667969,298.08062744140625,301.8229064941406,298.1112365722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68014669418335,5.680120944976807,2.596406193333678e-05,4.392614841461182,1.0,0.0,0.0,298.3045654296875,410.0,-122.40462493896484,0.0,13467.4052734375,1.0,292.6777038574219,293.0510559082031,288.8418273925781,288.8504333496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3126274347305298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245700,301.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0688781738281,0.9990000128746032,1.0,0.5319774150848389,301.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0688781738281,0.9990000128746032,1.0,0.5601978302001953,302.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0688781738281,0.9990000128746032,1.0,0.4137602150440216,301.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0688781738281,0.9990000128746032,1.0,0.5601978302001953,300.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0688781738281,0.9990000128746032,1.0,2.6573374271392822,298.0685119628906,284.95001220703125,298.03497314453125,288.5240478515625,298.035888671875,301.8052978515625,298.06658935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801438331604,5.680117607116699,2.596410922706127e-05,4.392630100250244,1.0,0.0,0.0,298.30596923828125,410.0,-122.81792449951172,0.0,13467.3994140625,1.0,292.677490234375,293.051025390625,288.82501220703125,288.8338623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3115235567092895,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245760,301.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0242004394531,0.9990000128746032,1.0,0.531977117061615,301.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0242004394531,0.9990000128746032,1.0,0.5601974725723267,302.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0242004394531,0.9990000128746032,1.0,0.4137599468231201,301.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0242004394531,0.9990000128746032,1.0,0.5601974725723267,300.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0242004394531,0.9990000128746032,1.0,2.6573357582092285,298.0238037109375,284.95001220703125,297.990234375,288.49951171875,297.9911499023437,301.78741455078125,298.0218811035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680140018463135,5.680114269256592,2.596416197775397e-05,4.392646312713623,1.0,0.0,0.0,298.3074035644531,410.0,-123.10516357421876,0.0,13467.392578125,1.0,292.67730712890625,293.0509948730469,288.8078308105469,288.81689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3104148209095001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245820,301.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9349365234375,0.9990000128746032,1.0,0.5319764018058777,301.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9349365234375,0.9990000128746032,1.0,0.5601967573165894,302.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9349365234375,0.9990000128746032,1.0,0.4137594103813171,301.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9349365234375,0.9990000128746032,1.0,0.5601967573165894,300.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9349365234375,0.9990000128746032,1.0,2.657332181930542,297.9345397949219,284.95001220703125,297.9010009765625,288.4505310058594,297.9018859863281,301.75079345703125,297.9326477050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680132865905762,5.680107116699219,2.596427293610759e-05,4.392681121826172,1.0,0.0,0.0,298.31060791015625,410.0,-123.25588989257812,0.0,13467.37890625,1.0,292.6768798828125,293.0509338378906,288.7724304199219,288.7818603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3081873655319214,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245880,301.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9349365234375,0.9990000128746032,1.0,0.5319764018058777,301.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9349365234375,0.9990000128746032,1.0,0.5601967573165894,302.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9349365234375,0.9990000128746032,1.0,0.4137594103813171,301.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9349365234375,0.9990000128746032,1.0,0.5601967573165894,300.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9349365234375,0.9990000128746032,1.0,2.657332181930542,297.9345397949219,284.95001220703125,297.9010009765625,288.4505310058594,297.9018859863281,301.75079345703125,297.9326477050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680132865905762,5.680107116699219,2.596427293610759e-05,4.392681121826172,1.0,0.0,0.0,298.31060791015625,410.0,-123.25588989257812,0.0,13467.37890625,1.0,292.6768798828125,293.0509338378906,288.7724304199219,288.7818603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3081873655319214,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245940,301.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8461608886719,0.9990000128746032,1.0,0.5319755673408508,301.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8461608886719,0.9990000128746032,1.0,0.5601959228515625,302.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8461608886719,0.9990000128746032,1.0,0.413758784532547,301.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8461608886719,0.9990000128746032,1.0,0.5601959228515625,300.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8461608886719,0.9990000128746032,1.0,2.6573283672332764,297.8457946777344,284.95001220703125,297.8123779296875,288.4019470214844,297.8132629394531,301.7127380371094,297.8439025878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680124759674072,5.680098533630371,2.5964396627387032e-05,4.392719745635986,1.0,0.0,0.0,298.3141174316406,410.0,-122.84163665771484,0.0,13467.3623046875,1.0,292.6764831542969,293.0508728027344,288.7356262207031,288.7453918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3059536218643188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246000,301.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8461608886719,0.9990000128746032,1.0,0.5319755673408508,301.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8461608886719,0.9990000128746032,1.0,0.5601959228515625,302.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8461608886719,0.9990000128746032,1.0,0.413758784532547,301.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8461608886719,0.9990000128746032,1.0,0.5601959228515625,300.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8461608886719,0.9990000128746032,1.0,2.6573283672332764,297.8457946777344,284.95001220703125,297.8123779296875,288.4019470214844,297.8132629394531,301.7127380371094,297.8439025878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680124759674072,5.680098533630371,2.5964396627387032e-05,4.392719745635986,1.0,0.0,0.0,298.3141174316406,410.0,-122.84163665771484,0.0,13467.3623046875,1.0,292.6764831542969,293.0508728027344,288.7356262207031,288.7453918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3059536218643188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246060,301.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.75830078125,0.9990000128746032,1.0,0.531974732875824,301.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.75830078125,0.9990000128746032,1.0,0.5601950287818909,302.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.75830078125,0.9990000128746032,1.0,0.4137581288814544,301.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.75830078125,0.9990000128746032,1.0,0.5601950287818909,300.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.75830078125,0.9990000128746032,1.0,2.6573240756988525,297.7579345703125,284.95001220703125,297.7248229980469,288.35400390625,297.7257080078125,301.673828125,297.75604248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680115699768066,5.680089950561523,2.596453305159229e-05,4.392761707305908,1.0,0.0,0.0,298.3179626464844,410.0,-121.87625122070312,0.0,13467.345703125,1.0,292.6760559082031,293.0508117675781,288.6977233886719,288.707763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3037253320217132,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246120,301.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.75830078125,0.9990000128746032,1.0,0.531974732875824,301.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.75830078125,0.9990000128746032,1.0,0.5601950287818909,302.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.75830078125,0.9990000128746032,1.0,0.4137581288814544,301.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.75830078125,0.9990000128746032,1.0,0.5601950287818909,300.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.75830078125,0.9990000128746032,1.0,2.6573240756988525,297.7579345703125,284.95001220703125,297.7248229980469,288.35400390625,297.7257080078125,301.673828125,297.75604248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680115699768066,5.680089950561523,2.596453305159229e-05,4.392761707305908,1.0,0.0,0.0,298.3179626464844,410.0,-121.87625122070312,0.0,13467.345703125,1.0,292.6760559082031,293.0508117675781,288.6977233886719,288.707763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3037253320217132,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246180,301.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.67169189453125,0.9990000128746032,1.0,0.5319737792015076,301.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.67169189453125,0.9990000128746032,1.0,0.5601940155029297,302.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.67169189453125,0.9990000128746032,1.0,0.4137574136257171,300.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.67169189453125,0.9990000128746032,1.0,0.5601940155029297,300.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.67169189453125,0.9990000128746032,1.0,2.6573193073272705,297.6713562011719,284.95001220703125,297.6387023925781,288.3070373535156,297.6395874023437,301.634521484375,297.66949462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680106163024902,5.680079936981201,2.5964680389733985e-05,4.392807483673096,1.0,0.0,0.0,298.3221435546875,410.0,-120.31781768798828,0.0,13467.3271484375,1.0,292.6756591796875,293.0507507324219,288.6589660644531,288.66925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3015124499797821,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246240,301.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.67169189453125,0.9990000128746032,1.0,0.5319737792015076,301.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.67169189453125,0.9990000128746032,1.0,0.5601940155029297,302.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.67169189453125,0.9990000128746032,1.0,0.4137574136257171,300.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.67169189453125,0.9990000128746032,1.0,0.5601940155029297,300.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.67169189453125,0.9990000128746032,1.0,2.6573193073272705,297.6713562011719,284.95001220703125,297.6387023925781,288.3070373535156,297.6395874023437,301.634521484375,297.66949462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680106163024902,5.680079936981201,2.5964680389733985e-05,4.392807483673096,1.0,0.0,0.0,298.3221435546875,410.0,-120.31781768798828,0.0,13467.3271484375,1.0,292.6756591796875,293.0507507324219,288.6589660644531,288.66925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3015124499797821,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246300,301.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6290283203125,0.9990000128746032,1.0,0.5319733023643494,301.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6290283203125,0.9990000128746032,1.0,0.5601935386657715,302.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6290283203125,0.9990000128746032,1.0,0.4137570261955261,300.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6290283203125,0.9990000128746032,1.0,0.5601935386657715,300.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6290283203125,0.9990000128746032,1.0,2.6573169231414795,297.628662109375,284.95001220703125,297.5963134765625,288.28399658203125,297.5971984863281,301.61480712890625,297.6268310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680100917816162,5.680075168609619,2.5964758606278338e-05,4.392831802368164,1.0,0.0,0.0,298.3243713378906,410.0,-119.3459930419922,0.0,13467.31640625,1.0,292.6754455566406,293.0507202148437,288.6393127441406,288.6496887207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3004156053066253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246360,301.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5868225097656,0.9990000128746032,1.0,0.5319728255271912,301.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5868225097656,0.9990000128746032,1.0,0.5601930022239685,302.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5868225097656,0.9990000128746032,1.0,0.4137566089630127,300.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5868225097656,0.9990000128746032,1.0,0.5601930022239685,300.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5868225097656,0.9990000128746032,1.0,2.6573143005371094,297.5864562988281,284.95001220703125,297.554443359375,288.2613220214844,297.5552978515625,301.5951538085937,297.58465576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680095672607422,5.680069446563721,2.5964838641812094e-05,4.392857074737549,1.0,0.0,0.0,298.32666015625,410.0,-118.2377471923828,0.0,13467.306640625,1.0,292.6752624511719,293.0506896972656,288.6195068359375,288.62994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.299326628446579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246420,301.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5040283203125,0.9990000128746032,1.0,0.5319716930389404,301.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5040283203125,0.9990000128746032,1.0,0.560191810131073,302.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5040283203125,0.9990000128746032,1.0,0.4137557744979858,300.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5040283203125,0.9990000128746032,1.0,0.560191810131073,300.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5040283203125,0.9990000128746032,1.0,2.65730881690979,297.5036926269531,284.95001220703125,297.4724426269531,288.2171936035156,297.4732666015625,301.5559997558594,297.5019226074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680084228515625,5.680058479309082,2.5965009626816027e-05,4.392910003662109,1.0,0.0,0.0,298.3314819335937,410.0,-115.62092590332033,0.0,13467.28515625,1.0,292.6748352050781,293.0506286621094,288.5795593261719,288.59014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2971785366535187,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246480,301.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5040283203125,0.9990000128746032,1.0,0.5319716930389404,301.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5040283203125,0.9990000128746032,1.0,0.560191810131073,302.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5040283203125,0.9990000128746032,1.0,0.4137557744979858,300.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5040283203125,0.9990000128746032,1.0,0.560191810131073,300.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5040283203125,0.9990000128746032,1.0,2.65730881690979,297.5036926269531,284.95001220703125,297.4724426269531,288.2171936035156,297.4732666015625,301.5559997558594,297.5019226074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680084228515625,5.680058479309082,2.5965009626816027e-05,4.392910003662109,1.0,0.0,0.0,298.3314819335937,410.0,-115.62092590332033,0.0,13467.28515625,1.0,292.6748352050781,293.0506286621094,288.5795593261719,288.59014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2971785366535187,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
