time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246540,301.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4237670898437,0.9990000128746032,1.0,0.5319705605506897,301.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4237670898437,0.9990000128746032,1.0,0.5601906180381775,302.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4237670898437,0.9990000128746032,1.0,0.4137548804283142,300.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4237670898437,0.9990000128746032,1.0,0.5601906180381775,300.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4237670898437,0.9990000128746032,1.0,2.657303094863892,297.4234313964844,284.95001220703125,297.39306640625,288.1749572753906,297.3939208984375,301.5171203613281,297.4217224121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.68007230758667,5.680046558380127,2.596519152575638e-05,4.392966747283936,1.0,0.0,0.0,298.3366394042969,410.0,-112.38916778564452,0.0,13467.26171875,1.0,292.6744384765625,293.0505676269531,288.5394287109375,288.550048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2950780093669891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246600,301.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4237670898437,0.9990000128746032,1.0,0.5319705605506897,301.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4237670898437,0.9990000128746032,1.0,0.5601906180381775,302.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4237670898437,0.9990000128746032,1.0,0.4137548804283142,300.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4237670898437,0.9990000128746032,1.0,0.5601906180381775,300.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4237670898437,0.9990000128746032,1.0,2.657303094863892,297.4234313964844,284.95001220703125,297.39306640625,288.1749572753906,297.3939208984375,301.5171203613281,297.4217224121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.68007230758667,5.680046558380127,2.596519152575638e-05,4.392966747283936,1.0,0.0,0.0,298.3366394042969,410.0,-112.38916778564452,0.0,13467.26171875,1.0,292.6744384765625,293.0505676269531,288.5394287109375,288.550048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2950780093669891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246660,301.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3462829589844,0.9990000128746032,1.0,0.5319693684577942,301.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3462829589844,0.9990000128746032,1.0,0.5601893663406372,302.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3462829589844,0.9990000128746032,1.0,0.4137539267539978,300.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3462829589844,0.9990000128746032,1.0,0.5601893663406372,300.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3462829589844,0.9990000128746032,1.0,2.657297134399414,297.345947265625,284.95001220703125,297.3167419433594,288.1349182128906,297.3175354003906,301.4788818359375,297.3443298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680033683776856,2.596538251964376e-05,4.393026351928711,1.0,0.0,0.0,298.34210205078125,410.0,-108.53791046142578,0.0,13467.2373046875,1.0,292.67401123046875,293.0505065917969,288.4992980957031,288.5098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2930321097373962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246720,301.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3462829589844,0.9990000128746032,1.0,0.5319693684577942,301.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3462829589844,0.9990000128746032,1.0,0.5601893663406372,302.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3462829589844,0.9990000128746032,1.0,0.4137539267539978,300.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3462829589844,0.9990000128746032,1.0,0.5601893663406372,300.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3462829589844,0.9990000128746032,1.0,2.657297134399414,297.345947265625,284.95001220703125,297.3167419433594,288.1349182128906,297.3175354003906,301.4788818359375,297.3443298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680033683776856,2.596538251964376e-05,4.393026351928711,1.0,0.0,0.0,298.34210205078125,410.0,-108.53791046142578,0.0,13467.2373046875,1.0,292.67401123046875,293.0505065917969,288.4992980957031,288.5098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2930321097373962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246780,301.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.27227783203125,0.9990000128746032,1.0,0.5319680571556091,301.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.27227783203125,0.9990000128746032,1.0,0.5601879954338074,302.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.27227783203125,0.9990000128746032,1.0,0.413752943277359,300.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.27227783203125,0.9990000128746032,1.0,0.5601879954338074,300.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.27227783203125,0.9990000128746032,1.0,2.6572906970977783,297.27197265625,284.95001220703125,297.243896484375,288.09735107421875,297.24468994140625,301.4416809082031,297.2703857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680046558380127,5.680020332336426,2.596558624645695e-05,4.393089771270752,1.0,0.0,0.0,298.3478698730469,410.0,-104.19251251220705,0.0,13467.2109375,1.0,292.6736145019531,293.0504455566406,288.4594116210937,288.469970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2910591959953308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246840,301.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.27227783203125,0.9990000128746032,1.0,0.5319680571556091,301.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.27227783203125,0.9990000128746032,1.0,0.5601879954338074,302.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.27227783203125,0.9990000128746032,1.0,0.413752943277359,300.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.27227783203125,0.9990000128746032,1.0,0.5601879954338074,300.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.27227783203125,0.9990000128746032,1.0,2.6572906970977783,297.27197265625,284.95001220703125,297.243896484375,288.09735107421875,297.24468994140625,301.4416809082031,297.2703857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680046558380127,5.680020332336426,2.596558624645695e-05,4.393089771270752,1.0,0.0,0.0,298.3478698730469,410.0,-104.19251251220705,0.0,13467.2109375,1.0,292.6736145019531,293.0504455566406,288.4594116210937,288.469970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2910591959953308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246900,301.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.23651123046875,0.9990000128746032,1.0,0.5319674015045166,301.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.23651123046875,0.9990000128746032,1.0,0.5601872801780701,301.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.23651123046875,0.9990000128746032,1.0,0.4137524366378784,300.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.23651123046875,0.9990000128746032,1.0,0.5601872801780701,300.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.23651123046875,0.9990000128746032,1.0,2.657287359237671,297.2362060546875,284.95001220703125,297.2088623046875,288.07958984375,297.2095947265625,301.4234313964844,297.23468017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568992885296e-05,4.39312219619751,1.0,0.0,0.0,298.3508605957031,410.0,-101.8455581665039,0.0,13467.1982421875,1.0,292.67340087890625,293.0503845214844,288.43963623046875,288.4501037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2900995314121246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246960,301.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2018127441406,0.9990000128746032,1.0,0.5319667458534241,301.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2018127441406,0.9990000128746032,1.0,0.5601865649223328,301.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2018127441406,0.9990000128746032,1.0,0.4137519001960754,300.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2018127441406,0.9990000128746032,1.0,0.5601865649223328,300.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2018127441406,0.9990000128746032,1.0,2.6572840213775635,297.2015075683594,284.95001220703125,297.17486572265625,288.0625915527344,297.1755676269531,301.405517578125,297.20001220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032253265381,5.680006504058838,2.596579906821717e-05,4.393156051635742,1.0,0.0,0.0,298.3539123535156,410.0,-99.31114196777344,0.0,13467.1845703125,1.0,292.6731872558594,293.05035400390625,288.4200134277344,288.430419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2891624569892883,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247020,301.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.13555908203125,0.9990000128746032,1.0,0.5319653153419495,301.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.13555908203125,0.9990000128746032,1.0,0.5601850748062134,301.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.13555908203125,0.9990000128746032,1.0,0.4137507975101471,300.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.13555908203125,0.9990000128746032,1.0,0.5601850748062134,300.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.13555908203125,0.9990000128746032,1.0,2.6572768688201904,297.1352844238281,284.95001220703125,297.110107421875,288.03094482421875,297.11083984375,301.3705749511719,297.1338806152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991722106934,2.59660228039138e-05,4.39322566986084,1.0,0.0,0.0,298.3602600097656,410.0,-93.83676147460938,0.0,13467.1552734375,1.0,292.6727905273437,293.05029296875,288.38140869140625,288.3916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.287357360124588,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247080,301.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.13555908203125,0.9990000128746032,1.0,0.5319653153419495,301.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.13555908203125,0.9990000128746032,1.0,0.5601850748062134,301.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.13555908203125,0.9990000128746032,1.0,0.4137507975101471,300.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.13555908203125,0.9990000128746032,1.0,0.5601850748062134,300.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.13555908203125,0.9990000128746032,1.0,2.6572768688201904,297.1352844238281,284.95001220703125,297.110107421875,288.03094482421875,297.11083984375,301.3705749511719,297.1338806152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991722106934,2.59660228039138e-05,4.39322566986084,1.0,0.0,0.0,298.3602600097656,410.0,-93.83676147460938,0.0,13467.1552734375,1.0,292.6727905273437,293.05029296875,288.38140869140625,288.3916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.287357360124588,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247140,301.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.07354736328125,0.9990000128746032,1.0,0.5319638252258301,301.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.07354736328125,0.9990000128746032,1.0,0.5601835250854492,301.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.07354736328125,0.9990000128746032,1.0,0.413749635219574,300.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.07354736328125,0.9990000128746032,1.0,0.5601835250854492,300.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.07354736328125,0.9990000128746032,1.0,2.6572694778442383,297.07330322265625,284.95001220703125,297.04998779296875,288.0027160644531,297.0505676269531,301.3367919921875,297.072021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002212524414,5.679975986480713,2.596625745354686e-05,4.393298625946045,1.0,0.0,0.0,298.366943359375,410.0,-87.68675231933594,0.0,13467.1259765625,1.0,292.6723937988281,293.0502319335937,288.3437194824219,288.3536376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2856443226337433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247200,301.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.07354736328125,0.9990000128746032,1.0,0.5319638252258301,301.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.07354736328125,0.9990000128746032,1.0,0.5601835250854492,301.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.07354736328125,0.9990000128746032,1.0,0.413749635219574,300.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.07354736328125,0.9990000128746032,1.0,0.5601835250854492,300.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.07354736328125,0.9990000128746032,1.0,2.6572694778442383,297.07330322265625,284.95001220703125,297.04998779296875,288.0027160644531,297.0505676269531,301.3367919921875,297.072021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002212524414,5.679975986480713,2.596625745354686e-05,4.393298625946045,1.0,0.0,0.0,298.366943359375,410.0,-87.68675231933594,0.0,13467.1259765625,1.0,292.6723937988281,293.0502319335937,288.3437194824219,288.3536376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2856443226337433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247260,301.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.01495361328125,0.9990000128746032,1.0,0.5319622755050659,301.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.01495361328125,0.9990000128746032,1.0,0.5601818561553955,301.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.01495361328125,0.9990000128746032,1.0,0.4137484133243561,300.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.01495361328125,0.9990000128746032,1.0,0.5601818561553955,300.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.01495361328125,0.9990000128746032,1.0,2.657261610031128,297.01470947265625,284.95001220703125,296.9923400878906,287.97625732421875,296.992919921875,301.30426025390625,297.0134582519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986000061035,5.679959774017334,2.596650301711633e-05,4.393374919891357,1.0,0.0,0.0,298.3739013671875,410.0,-83.15690612792969,0.0,13467.0947265625,1.0,292.6719665527344,293.0501403808594,288.3072814941406,288.31689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.284034788608551,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247320,301.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.01495361328125,0.9990000128746032,1.0,0.5319622755050659,301.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.01495361328125,0.9990000128746032,1.0,0.5601818561553955,301.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.01495361328125,0.9990000128746032,1.0,0.4137484133243561,300.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.01495361328125,0.9990000128746032,1.0,0.5601818561553955,300.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.01495361328125,0.9990000128746032,1.0,2.657261610031128,297.01470947265625,284.95001220703125,296.9923400878906,287.97625732421875,296.992919921875,301.30426025390625,297.0134582519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986000061035,5.679959774017334,2.596650301711633e-05,4.393374919891357,1.0,0.0,0.0,298.3739013671875,410.0,-83.15690612792969,0.0,13467.0947265625,1.0,292.6719665527344,293.0501403808594,288.3072814941406,288.31689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.284034788608551,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247380,301.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.95684814453125,0.9990000128746032,1.0,0.531960666179657,301.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.95684814453125,0.9990000128746032,1.0,0.5601801872253418,301.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.95684814453125,0.9990000128746032,1.0,0.4137471616268158,300.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.95684814453125,0.9990000128746032,1.0,0.5601801872253418,300.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.95684814453125,0.9990000128746032,1.0,2.6572535037994385,296.95660400390625,284.95001220703125,296.9346008300781,287.9496765136719,296.9352111816406,301.2725830078125,296.9553527832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679969310760498,5.679943084716797,2.5966757675632834e-05,4.393454074859619,1.0,0.0,0.0,298.381103515625,410.0,-81.1101303100586,0.0,13467.0625,1.0,292.67156982421875,293.0500793457031,288.2718505859375,288.2811889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2824786603450775,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247440,301.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.95684814453125,0.9990000128746032,1.0,0.531960666179657,301.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.95684814453125,0.9990000128746032,1.0,0.5601801872253418,301.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.95684814453125,0.9990000128746032,1.0,0.4137471616268158,300.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.95684814453125,0.9990000128746032,1.0,0.5601801872253418,300.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.95684814453125,0.9990000128746032,1.0,2.6572535037994385,296.95660400390625,284.95001220703125,296.9346008300781,287.9496765136719,296.9352111816406,301.2725830078125,296.9553527832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679969310760498,5.679943084716797,2.5966757675632834e-05,4.393454074859619,1.0,0.0,0.0,298.381103515625,410.0,-81.1101303100586,0.0,13467.0625,1.0,292.67156982421875,293.0500793457031,288.2718505859375,288.2811889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2824786603450775,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247500,301.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9278869628906,0.9990000128746032,1.0,0.5319598317146301,301.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9278869628906,0.9990000128746032,1.0,0.5601792931556702,301.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9278869628906,0.9990000128746032,1.0,0.4137465357780456,300.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9278869628906,0.9990000128746032,1.0,0.5601792931556702,300.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9278869628906,0.9990000128746032,1.0,2.6572494506835938,296.9276428222656,284.95001220703125,296.9057312011719,287.93634033203125,296.9063415527344,301.2569885253906,296.9263916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67996072769165,5.679934501647949,2.596688682388049e-05,4.393494606018066,1.0,0.0,0.0,298.38482666015625,410.0,-80.61778259277344,0.0,13467.0458984375,1.0,292.6713562011719,293.050048828125,288.2545471191406,288.2637634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2817136347293854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247560,301.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8989562988281,0.9990000128746032,1.0,0.5319589972496033,301.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8989562988281,0.9990000128746032,1.0,0.5601784586906433,301.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8989562988281,0.9990000128746032,1.0,0.4137458801269531,300.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8989562988281,0.9990000128746032,1.0,0.5601784586906433,300.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8989562988281,0.9990000128746032,1.0,2.657245397567749,296.8987121582031,284.95001220703125,296.8768615722656,287.9230041503906,296.87744140625,301.24151611328125,296.8974609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799516677856445,5.679925918579102,2.5967019610106945e-05,4.393535614013672,1.0,0.0,0.0,298.3885498046875,410.0,-80.28085327148438,0.0,13467.0283203125,1.0,292.671142578125,293.04998779296875,288.2374572753906,288.2465515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2809534966945648,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247620,301.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.84112548828125,0.9990000128746032,1.0,0.5319572687149048,301.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.84112548828125,0.9990000128746032,1.0,0.5601766109466553,301.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.84112548828125,0.9990000128746032,1.0,0.413744568824768,300.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.84112548828125,0.9990000128746032,1.0,0.5601766109466553,300.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.84112548828125,0.9990000128746032,1.0,2.6572368144989014,296.84088134765625,284.95001220703125,296.819091796875,287.896240234375,296.8197021484375,301.2108154296875,296.8396301269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934024810791,5.679908275604248,2.5967287001549263e-05,4.393619537353516,1.0,0.0,0.0,298.3962097167969,410.0,-79.89619445800781,0.0,13466.994140625,1.0,292.6707458496094,293.0499267578125,288.20379638671875,288.21270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2794448435306549,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247680,301.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.84112548828125,0.9990000128746032,1.0,0.5319572687149048,301.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.84112548828125,0.9990000128746032,1.0,0.5601766109466553,301.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.84112548828125,0.9990000128746032,1.0,0.413744568824768,300.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.84112548828125,0.9990000128746032,1.0,0.5601766109466553,300.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.84112548828125,0.9990000128746032,1.0,2.6572368144989014,296.84088134765625,284.95001220703125,296.819091796875,287.896240234375,296.8197021484375,301.2108154296875,296.8396301269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934024810791,5.679908275604248,2.5967287001549263e-05,4.393619537353516,1.0,0.0,0.0,298.3962097167969,410.0,-79.89619445800781,0.0,13466.994140625,1.0,292.6707458496094,293.0499267578125,288.20379638671875,288.21270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2794448435306549,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247740,300.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7833251953125,0.9990000128746032,1.0,0.5319555401802063,301.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7833251953125,0.9990000128746032,1.0,0.560174822807312,301.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7833251953125,0.9990000128746032,1.0,0.4137431979179382,300.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7833251953125,0.9990000128746032,1.0,0.560174822807312,300.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7833251953125,0.9990000128746032,1.0,2.6572282314300537,296.7830810546875,284.95001220703125,296.7613220214844,287.869384765625,296.7619323730469,301.18035888671875,296.7818298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679915904998779,5.679890155792236,2.59675616689492e-05,4.393704414367676,1.0,0.0,0.0,298.40399169921875,410.0,-79.73316955566406,0.0,13466.958984375,1.0,292.6703491210937,293.04986572265625,288.1709289550781,288.1796569824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2779492735862732,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247800,300.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7833251953125,0.9990000128746032,1.0,0.5319555401802063,301.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7833251953125,0.9990000128746032,1.0,0.560174822807312,301.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7833251953125,0.9990000128746032,1.0,0.4137431979179382,300.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7833251953125,0.9990000128746032,1.0,0.560174822807312,300.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7833251953125,0.9990000128746032,1.0,2.6572282314300537,296.7830810546875,284.95001220703125,296.7613220214844,287.869384765625,296.7619323730469,301.18035888671875,296.7818298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679915904998779,5.679890155792236,2.59675616689492e-05,4.393704414367676,1.0,0.0,0.0,298.40399169921875,410.0,-79.73316955566406,0.0,13466.958984375,1.0,292.6703491210937,293.04986572265625,288.1709289550781,288.1796569824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2779492735862732,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247860,300.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7255554199219,0.9990000128746032,1.0,0.5319538116455078,301.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7255554199219,0.9990000128746032,1.0,0.560172975063324,301.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7255554199219,0.9990000128746032,1.0,0.4137418270111084,300.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7255554199219,0.9990000128746032,1.0,0.560172975063324,300.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7255554199219,0.9990000128746032,1.0,2.657219409942627,296.7253112792969,284.95001220703125,296.7035827636719,287.84246826171875,296.70416259765625,301.1500549316406,296.7240600585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897785186768,5.679871559143066,2.5967839974327944e-05,4.393791198730469,1.0,0.0,0.0,298.4118957519531,410.0,-79.6518783569336,0.0,13466.923828125,1.0,292.669921875,293.0497741699219,288.138671875,288.147216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2764634191989898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247920,300.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7255554199219,0.9990000128746032,1.0,0.5319538116455078,301.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7255554199219,0.9990000128746032,1.0,0.560172975063324,301.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7255554199219,0.9990000128746032,1.0,0.4137418270111084,300.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7255554199219,0.9990000128746032,1.0,0.560172975063324,300.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7255554199219,0.9990000128746032,1.0,2.657219409942627,296.7253112792969,284.95001220703125,296.7035827636719,287.84246826171875,296.70416259765625,301.1500549316406,296.7240600585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897785186768,5.679871559143066,2.5967839974327944e-05,4.393791198730469,1.0,0.0,0.0,298.4118957519531,410.0,-79.6518783569336,0.0,13466.923828125,1.0,292.669921875,293.0497741699219,288.138671875,288.147216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2764634191989898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247980,300.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.66778564453125,0.9990000128746032,1.0,0.5319520235061646,301.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.66778564453125,0.9990000128746032,1.0,0.5601710677146912,301.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.66778564453125,0.9990000128746032,1.0,0.4137404561042785,300.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.66778564453125,0.9990000128746032,1.0,0.5601710677146912,300.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.66778564453125,0.9990000128746032,1.0,2.657210350036621,296.66754150390625,284.95001220703125,296.64581298828125,287.81549072265625,296.6464233398437,301.11981201171875,296.6662902832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679879188537598,5.6798529624938965,2.596812191768549e-05,4.393878936767578,1.0,0.0,0.0,298.4198913574219,410.0,-79.60403442382812,0.0,13466.8876953125,1.0,292.6695251464844,293.0496826171875,288.1069641113281,288.1153564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2749865353107452,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12248040,300.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.66778564453125,0.9990000128746032,1.0,0.5319520235061646,301.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.66778564453125,0.9990000128746032,1.0,0.5601710677146912,301.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.66778564453125,0.9990000128746032,1.0,0.4137404561042785,300.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.66778564453125,0.9990000128746032,1.0,0.5601710677146912,300.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.66778564453125,0.9990000128746032,1.0,2.657210350036621,296.66754150390625,284.95001220703125,296.64581298828125,287.81549072265625,296.6464233398437,301.11981201171875,296.6662902832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679879188537598,5.6798529624938965,2.596812191768549e-05,4.393878936767578,1.0,0.0,0.0,298.4198913574219,410.0,-79.60403442382812,0.0,13466.8876953125,1.0,292.6695251464844,293.0496826171875,288.1069641113281,288.1153564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2749865353107452,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12248100,300.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.638916015625,0.9990000128746032,1.0,0.5319511294364929,301.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.638916015625,0.9990000128746032,1.0,0.5601701140403748,301.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.638916015625,0.9990000128746032,1.0,0.4137397408485412,300.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.638916015625,0.9990000128746032,1.0,0.5601701140403748,300.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.638916015625,0.9990000128746032,1.0,2.657205820083618,296.638671875,284.95001220703125,296.616943359375,287.8019714355469,296.6175537109375,301.1046447753906,296.6374206542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869651794434,5.679843902587891,2.596826379885897e-05,4.393922805786133,1.0,0.0,0.0,298.42388916015625,410.0,-79.5819320678711,0.0,13466.8701171875,1.0,292.6693115234375,293.0496520996094,288.0912780761719,288.099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2742509245872497,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12248160,300.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.61004638671875,0.9990000128746032,1.0,0.5319502353668213,300.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.61004638671875,0.9990000128746032,1.0,0.5601691603660583,301.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.61004638671875,0.9990000128746032,1.0,0.4137390553951263,300.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.61004638671875,0.9990000128746032,1.0,0.5601691603660583,300.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.61004638671875,0.9990000128746032,1.0,2.6572015285491943,296.6098022460937,284.95001220703125,296.5881042480469,287.7884521484375,296.58868408203125,301.08941650390625,296.60858154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679860591888428,5.679834365844727,2.5968405680032447e-05,4.393967151641846,1.0,0.0,0.0,298.4279479980469,410.0,-79.560791015625,0.0,13466.8515625,1.0,292.6690979003906,293.04962158203125,288.07574462890625,288.0840148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2735174298286438,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12248220,300.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5523681640625,0.9990000128746032,1.0,0.5319483876228333,300.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5523681640625,0.9990000128746032,1.0,0.5601673126220703,301.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5523681640625,0.9990000128746032,1.0,0.4137376546859741,300.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5523681640625,0.9990000128746032,1.0,0.5601673126220703,300.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5523681640625,0.9990000128746032,1.0,2.6571924686431885,296.5521240234375,284.95001220703125,296.5304260253906,287.7613525390625,296.531005859375,301.0589294433594,296.5508728027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798415184021,5.679815769195557,2.59686894423794e-05,4.394055843353272,1.0,0.0,0.0,298.4360046386719,410.0,-79.50730895996094,0.0,13466.8154296875,1.0,292.668701171875,293.049560546875,287.8768005371094,287.91314697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.598552626091987e-05,4.509612083435059,2.4377949237823486,2.07181715965271,0.0,0.0,-0.0,0.2320155352354049,0.0,19.360088348388672,1866.020263671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12248280,300.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5523681640625,0.9990000128746032,1.0,0.5319483876228333,300.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5523681640625,0.9990000128746032,1.0,0.5601673126220703,301.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5523681640625,0.9990000128746032,1.0,0.4137376546859741,300.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5523681640625,0.9990000128746032,1.0,0.5601673126220703,300.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5523681640625,0.9990000128746032,1.0,2.6571924686431885,296.5521240234375,284.95001220703125,296.5304260253906,287.7613525390625,296.531005859375,301.0589294433594,296.5508728027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798415184021,5.679815769195557,2.59686894423794e-05,4.394055843353272,1.0,0.0,0.0,298.4360046386719,410.0,-79.50730895996094,0.0,13466.8154296875,1.0,292.668701171875,293.049560546875,287.8768005371094,287.91314697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.598552626091987e-05,4.509612083435059,2.4377949237823486,2.07181715965271,0.0,0.0,-0.0,0.2320155352354049,0.0,19.360088348388672,1866.020263671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12248340,300.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4947204589844,0.9990000128746032,1.0,0.53194659948349,300.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4947204589844,0.9990000128746032,1.0,0.5601654052734375,301.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4947204589844,0.9990000128746032,1.0,0.4137362539768219,300.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4947204589844,0.9990000128746032,1.0,0.5601654052734375,300.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4947204589844,0.9990000128746032,1.0,2.6571834087371826,296.4944763183594,284.95001220703125,296.4728088378906,287.7342529296875,296.473388671875,301.0284423828125,296.49322509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.679797172546387,2.596897320472636e-05,4.394144058227539,1.0,0.0,0.0,298.4440612792969,410.0,-79.44271850585938,0.0,13466.779296875,1.0,292.66827392578125,293.0494689941406,287.7973022460937,287.8169860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.4372708797454834,2.072383165359497,0.0,0.0,-0.0,0.2293355911970138,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12248400,300.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4947204589844,0.9990000128746032,1.0,0.53194659948349,300.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4947204589844,0.9990000128746032,1.0,0.5601654052734375,301.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4947204589844,0.9990000128746032,1.0,0.4137362539768219,300.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4947204589844,0.9990000128746032,1.0,0.5601654052734375,300.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4947204589844,0.9990000128746032,1.0,2.6571834087371826,296.4944763183594,284.95001220703125,296.4728088378906,287.7342529296875,296.473388671875,301.0284423828125,296.49322509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.679797172546387,2.596897320472636e-05,4.394144058227539,1.0,0.0,0.0,298.4440612792969,410.0,-79.44271850585938,0.0,13466.779296875,1.0,292.66827392578125,293.0494689941406,287.7973022460937,287.8169860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.4372708797454834,2.072383165359497,0.0,0.0,-0.0,0.2293355911970138,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12248460,300.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4371337890625,0.9990000128746032,1.0,0.5319448113441467,300.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4371337890625,0.9990000128746032,1.0,0.5601634979248047,301.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4371337890625,0.9990000128746032,1.0,0.4137348532676697,300.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4371337890625,0.9990000128746032,1.0,0.5601634979248047,300.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4371337890625,0.9990000128746032,1.0,2.657174587249756,296.4368896484375,284.95001220703125,296.4152526855469,287.7071228027344,296.41583251953125,300.9979858398437,296.4356689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67980432510376,5.679778575897217,2.5969256967073303e-05,4.394231796264648,1.0,0.0,0.0,298.4520874023437,410.0,-79.36502075195312,0.0,13466.7431640625,1.0,292.6678771972656,293.0494079589844,287.74859619140625,287.76080322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2274718433618545,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12248520,300.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4371337890625,0.9990000128746032,1.0,0.5319448113441467,300.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4371337890625,0.9990000128746032,1.0,0.5601634979248047,301.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4371337890625,0.9990000128746032,1.0,0.4137348532676697,300.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4371337890625,0.9990000128746032,1.0,0.5601634979248047,300.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4371337890625,0.9990000128746032,1.0,2.657174587249756,296.4368896484375,284.95001220703125,296.4152526855469,287.7071228027344,296.41583251953125,300.9979858398437,296.4356689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67980432510376,5.679778575897217,2.5969256967073303e-05,4.394231796264648,1.0,0.0,0.0,298.4520874023437,410.0,-79.36502075195312,0.0,13466.7431640625,1.0,292.6678771972656,293.0494079589844,287.74859619140625,287.76080322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2274718433618545,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12248580,300.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.379638671875,0.9990000128746032,1.0,0.5319430232048035,300.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.379638671875,0.9990000128746032,1.0,0.5601616501808167,301.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.379638671875,0.9990000128746032,1.0,0.4137334823608398,300.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.379638671875,0.9990000128746032,1.0,0.5601616501808167,300.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.379638671875,0.9990000128746032,1.0,2.65716552734375,296.37939453125,284.95001220703125,296.3577575683594,287.6799621582031,296.3583374023437,300.96759033203125,296.3781433105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67978572845459,5.679759979248047,2.5969537091441453e-05,4.3943190574646,1.0,0.0,0.0,298.4600524902344,410.0,-79.27299499511719,0.0,13466.7080078125,1.0,292.66748046875,293.0493469238281,287.7123718261719,287.721435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2259286046028137,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
