time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248640,300.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.379638671875,0.9990000128746032,1.0,0.5319430232048035,300.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.379638671875,0.9990000128746032,1.0,0.5601616501808167,301.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.379638671875,0.9990000128746032,1.0,0.4137334823608398,300.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.379638671875,0.9990000128746032,1.0,0.5601616501808167,300.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.379638671875,0.9990000128746032,1.0,2.65716552734375,296.37939453125,284.95001220703125,296.3577575683594,287.6799621582031,296.3583374023437,300.96759033203125,296.3781433105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67978572845459,5.679759979248047,2.5969537091441453e-05,4.3943190574646,1.0,0.0,0.0,298.4600524902344,410.0,-79.27299499511719,0.0,13466.7080078125,1.0,292.66748046875,293.0493469238281,287.7123718261719,287.721435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2259286046028137,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12248700,300.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3509216308594,0.9990000128746032,1.0,0.5319421887397766,300.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3509216308594,0.9990000128746032,1.0,0.5601606965065002,301.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3509216308594,0.9990000128746032,1.0,0.4137327969074249,300.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3509216308594,0.9990000128746032,1.0,0.5601606965065002,300.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3509216308594,0.9990000128746032,1.0,2.657161235809326,296.3506774902344,284.95001220703125,296.3290710449219,287.6663818359375,296.32965087890625,300.952392578125,296.34942626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776668548584,5.679750919342041,2.596967533463612e-05,4.394362449645996,1.0,0.0,0.0,298.4639892578125,410.0,-79.22245788574219,0.0,13466.6904296875,1.0,292.6672668457031,293.04931640625,287.6966857910156,287.7050170898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2252192199230194,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12248760,300.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3222045898437,0.9990000128746032,1.0,0.531941294670105,300.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3222045898437,0.9990000128746032,1.0,0.5601598024368286,301.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3222045898437,0.9990000128746032,1.0,0.41373211145401,300.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3222045898437,0.9990000128746032,1.0,0.5601598024368286,300.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3222045898437,0.9990000128746032,1.0,2.6571569442749023,296.32196044921875,284.95001220703125,296.3003845214844,287.6528015136719,296.30096435546875,300.9372253417969,296.3207397460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679767608642578,5.679741859436035,2.596981357783079e-05,4.394405364990234,1.0,0.0,0.0,298.4679260253906,410.0,-79.1707534790039,0.0,13466.6728515625,1.0,292.66705322265625,293.0492858886719,287.68170166015625,287.6895446777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2245290279388427,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12248820,300.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.264892578125,0.9990000128746032,1.0,0.5319395661354065,300.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.264892578125,0.9990000128746032,1.0,0.5601579546928406,301.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.264892578125,0.9990000128746032,1.0,0.4137307703495025,300.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.264892578125,0.9990000128746032,1.0,0.5601579546928406,300.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.264892578125,0.9990000128746032,1.0,2.6571483612060547,296.2646484375,284.95001220703125,296.2430725097656,287.6256408691406,296.2436828613281,300.9068908691406,296.2633972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679749488830566,5.679723739624023,2.5970086426241323e-05,4.394489765167236,1.0,0.0,0.0,298.47564697265625,410.0,-79.04949188232422,0.0,13466.6376953125,1.0,292.6666564941406,293.0491943359375,287.6529541015625,287.66021728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2231807261705398,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12248880,300.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.264892578125,0.9990000128746032,1.0,0.5319395661354065,300.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.264892578125,0.9990000128746032,1.0,0.5601579546928406,301.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.264892578125,0.9990000128746032,1.0,0.4137307703495025,300.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.264892578125,0.9990000128746032,1.0,0.5601579546928406,300.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.264892578125,0.9990000128746032,1.0,2.6571483612060547,296.2646484375,284.95001220703125,296.2430725097656,287.6256408691406,296.2436828613281,300.9068908691406,296.2633972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679749488830566,5.679723739624023,2.5970086426241323e-05,4.394489765167236,1.0,0.0,0.0,298.47564697265625,410.0,-79.04949188232422,0.0,13466.6376953125,1.0,292.6666564941406,293.0491943359375,287.6529541015625,287.66021728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2231807261705398,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12248940,300.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2076721191406,0.9990000128746032,1.0,0.5319378972053528,300.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2076721191406,0.9990000128746032,1.0,0.5601562261581421,301.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2076721191406,0.9990000128746032,1.0,0.4137294590473175,300.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2076721191406,0.9990000128746032,1.0,0.5601562261581421,300.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2076721191406,0.9990000128746032,1.0,2.657139778137207,296.2074279785156,284.95001220703125,296.1859130859375,287.5984802246094,296.1864929199219,300.8765869140625,296.2062072753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.67970609664917,2.597035199869424e-05,4.394572734832764,1.0,0.0,0.0,298.48321533203125,410.0,-78.92211151123047,0.0,13466.603515625,1.0,292.6662292480469,293.04913330078125,287.6251220703125,287.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2218596786260604,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12249000,300.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2076721191406,0.9990000128746032,1.0,0.5319378972053528,300.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2076721191406,0.9990000128746032,1.0,0.5601562261581421,301.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2076721191406,0.9990000128746032,1.0,0.4137294590473175,300.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2076721191406,0.9990000128746032,1.0,0.5601562261581421,300.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2076721191406,0.9990000128746032,1.0,2.657139778137207,296.2074279785156,284.95001220703125,296.1859130859375,287.5984802246094,296.1864929199219,300.8765869140625,296.2062072753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.67970609664917,2.597035199869424e-05,4.394572734832764,1.0,0.0,0.0,298.48321533203125,410.0,-78.92211151123047,0.0,13466.603515625,1.0,292.6662292480469,293.04913330078125,287.6251220703125,287.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2218596786260604,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12249060,300.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.15057373046875,0.9990000128746032,1.0,0.5319362282752991,300.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.15057373046875,0.9990000128746032,1.0,0.5601544380187988,301.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.15057373046875,0.9990000128746032,1.0,0.4137281775474548,300.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.15057373046875,0.9990000128746032,1.0,0.5601544380187988,299.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.15057373046875,0.9990000128746032,1.0,2.6571316719055176,296.1503601074219,284.95001220703125,296.1288452148437,287.57135009765625,296.12945556640625,300.8463134765625,296.14910888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715156555176,5.679688930511475,2.5970612114178948e-05,4.394653797149658,1.0,0.0,0.0,298.4906005859375,410.0,-78.77717590332031,0.0,13466.5703125,1.0,292.66583251953125,293.049072265625,287.5976867675781,287.6046142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2205512374639511,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12249120,300.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.15057373046875,0.9990000128746032,1.0,0.5319362282752991,300.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.15057373046875,0.9990000128746032,1.0,0.5601544380187988,301.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.15057373046875,0.9990000128746032,1.0,0.4137281775474548,300.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.15057373046875,0.9990000128746032,1.0,0.5601544380187988,299.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.15057373046875,0.9990000128746032,1.0,2.6571316719055176,296.1503601074219,284.95001220703125,296.1288452148437,287.57135009765625,296.12945556640625,300.8463134765625,296.14910888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715156555176,5.679688930511475,2.5970612114178948e-05,4.394653797149658,1.0,0.0,0.0,298.4906005859375,410.0,-78.77717590332031,0.0,13466.5703125,1.0,292.66583251953125,293.049072265625,287.5976867675781,287.6046142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2205512374639511,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12249180,300.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0936279296875,0.9990000128746032,1.0,0.5319346189498901,300.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0936279296875,0.9990000128746032,1.0,0.5601527690887451,301.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0936279296875,0.9990000128746032,1.0,0.4137269258499145,300.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0936279296875,0.9990000128746032,1.0,0.5601527690887451,299.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0936279296875,0.9990000128746032,1.0,2.657123565673828,296.0933837890625,284.95001220703125,296.0719299316406,287.54425048828125,296.0725402832031,300.81610107421875,296.0921630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.5970866772695445e-05,4.394732475280762,1.0,0.0,0.0,298.497802734375,410.0,-78.61602783203125,0.0,13466.5380859375,1.0,292.6654357910156,293.0489807128906,287.5704345703125,287.5773010253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2192509621381759,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12249240,300.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0936279296875,0.9990000128746032,1.0,0.5319346189498901,300.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0936279296875,0.9990000128746032,1.0,0.5601527690887451,301.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0936279296875,0.9990000128746032,1.0,0.4137269258499145,300.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0936279296875,0.9990000128746032,1.0,0.5601527690887451,299.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0936279296875,0.9990000128746032,1.0,2.657123565673828,296.0933837890625,284.95001220703125,296.0719299316406,287.54425048828125,296.0725402832031,300.81610107421875,296.0921630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.5970866772695445e-05,4.394732475280762,1.0,0.0,0.0,298.497802734375,410.0,-78.61602783203125,0.0,13466.5380859375,1.0,292.6654357910156,293.0489807128906,287.5704345703125,287.5773010253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2192509621381759,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12249300,300.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0652160644531,0.9990000128746032,1.0,0.5319338440895081,300.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0652160644531,0.9990000128746032,1.0,0.5601519346237183,301.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0652160644531,0.9990000128746032,1.0,0.4137263298034668,300.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0652160644531,0.9990000128746032,1.0,0.5601519346237183,299.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0652160644531,0.9990000128746032,1.0,2.6571197509765625,296.0649719238281,284.95001220703125,296.0435485839844,287.5307312011719,296.04412841796875,300.8009948730469,296.0637512207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689884185791,5.679664134979248,2.597098864498548e-05,4.394771099090576,1.0,0.0,0.0,298.5013122558594,410.0,-78.52519989013672,0.0,13466.5224609375,1.0,292.66522216796875,293.0489501953125,287.5568542480469,287.5636901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2186034321784973,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12249360,300.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.03680419921875,0.9990000128746032,1.0,0.531933069229126,300.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.03680419921875,0.9990000128746032,1.0,0.5601511597633362,301.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.03680419921875,0.9990000128746032,1.0,0.413725733757019,300.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.03680419921875,0.9990000128746032,1.0,0.5601511597633362,299.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.03680419921875,0.9990000128746032,1.0,2.657115936279297,296.0365600585937,284.95001220703125,296.0151672363281,287.5172119140625,296.0157775878906,300.785888671875,296.03533935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67968225479126,5.679656028747559,2.597111051727552e-05,4.394808769226074,1.0,0.0,0.0,298.5047607421875,410.0,-78.43362426757812,0.0,13466.5068359375,1.0,292.6650085449219,293.0489196777344,287.5433044433594,287.55010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.217957317829132,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12249420,300.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9801330566406,0.9990000128746032,1.0,0.5319315791130066,300.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9801330566406,0.9990000128746032,1.0,0.5601495504379272,301.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9801330566406,0.9990000128746032,1.0,0.4137245416641235,300.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9801330566406,0.9990000128746032,1.0,0.5601495504379272,299.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9801330566406,0.9990000128746032,1.0,2.6571083068847656,295.9798889160156,284.95001220703125,295.9585876464844,287.4902038574219,295.9591369628906,300.75567626953125,295.9786682128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640293121338,2.5971348804887384e-05,4.394882678985596,1.0,0.0,0.0,298.5115051269531,410.0,-78.19515228271484,0.0,13466.4765625,1.0,292.66461181640625,293.048828125,287.5375671386719,287.5391540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0567345097661018,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.0509981773765276e-09,4.271620273590088,4.2388916015625,0.032728724181652,0.0,0.0,-0.0,0.2558495104312897,0.0,19.360090255737305,1896.2021484375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249480,300.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9801330566406,0.9990000128746032,1.0,0.5319315791130066,300.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9801330566406,0.9990000128746032,1.0,0.5601495504379272,301.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9801330566406,0.9990000128746032,1.0,0.4137245416641235,300.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9801330566406,0.9990000128746032,1.0,0.5601495504379272,299.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9801330566406,0.9990000128746032,1.0,2.6571083068847656,295.9798889160156,284.95001220703125,295.9585876464844,287.4902038574219,295.9591369628906,300.75567626953125,295.9786682128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640293121338,2.5971348804887384e-05,4.394882678985596,1.0,0.0,0.0,298.5115051269531,410.0,-78.19515228271484,0.0,13466.4765625,1.0,292.66461181640625,293.048828125,287.5375671386719,287.5391540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0567345097661018,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.0509981773765276e-09,4.271620273590088,4.2388916015625,0.032728724181652,0.0,0.0,-0.0,0.2558495104312897,0.0,19.360090255737305,1896.2021484375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249540,300.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9236145019531,0.9990000128746032,1.0,0.531930148601532,300.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9236145019531,0.9990000128746032,1.0,0.5601480603218079,301.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9236145019531,0.9990000128746032,1.0,0.4137234389781952,300.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9236145019531,0.9990000128746032,1.0,0.5601480603218079,299.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9236145019531,0.9990000128746032,1.0,2.6571011543273926,295.92340087890625,284.95001220703125,295.9021301269531,287.4632568359375,295.9027099609375,300.7253723144531,295.92218017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651260375977,5.679625511169434,2.5971576178562827e-05,4.394953727722168,1.0,0.0,0.0,298.5179443359375,410.0,-77.9476318359375,0.0,13466.4482421875,1.0,292.6641845703125,293.0487365722656,287.5313415527344,287.533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.374696897796847e-13,4.265924453735352,4.265913486480713,1.089407942345133e-05,0.0,0.0,-0.0,0.2546776235103607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249600,300.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9236145019531,0.9990000128746032,1.0,0.531930148601532,300.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9236145019531,0.9990000128746032,1.0,0.5601480603218079,301.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9236145019531,0.9990000128746032,1.0,0.4137234389781952,300.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9236145019531,0.9990000128746032,1.0,0.5601480603218079,299.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9236145019531,0.9990000128746032,1.0,2.6571011543273926,295.92340087890625,284.95001220703125,295.9021301269531,287.4632568359375,295.9027099609375,300.7253723144531,295.92218017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651260375977,5.679625511169434,2.5971576178562827e-05,4.394953727722168,1.0,0.0,0.0,298.5179443359375,410.0,-77.9476318359375,0.0,13466.4482421875,1.0,292.6641845703125,293.0487365722656,287.5313415527344,287.533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.374696897796847e-13,4.265924453735352,4.265913486480713,1.089407942345133e-05,0.0,0.0,-0.0,0.2546776235103607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249660,300.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8673095703125,0.9990000128746032,1.0,0.5319287776947021,300.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8673095703125,0.9990000128746032,1.0,0.5601465702056885,301.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8673095703125,0.9990000128746032,1.0,0.4137223660945892,300.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8673095703125,0.9990000128746032,1.0,0.5601465702056885,299.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8673095703125,0.9990000128746032,1.0,2.657094240188598,295.8670654296875,284.95001220703125,295.84588623046875,287.4364013671875,295.8464660644531,300.695068359375,295.8658752441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.5971794457291253e-05,4.395021438598633,1.0,0.0,0.0,298.5241394042969,410.0,-77.69612121582031,0.0,13466.419921875,1.0,292.6637878417969,293.04864501953125,287.52294921875,287.5253295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.032365482845412e-13,4.265924453735352,4.265914440155029,9.789089745027011e-06,0.0,0.0,-0.0,0.253480464220047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249720,300.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8673095703125,0.9990000128746032,1.0,0.5319287776947021,300.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8673095703125,0.9990000128746032,1.0,0.5601465702056885,301.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8673095703125,0.9990000128746032,1.0,0.4137223660945892,300.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8673095703125,0.9990000128746032,1.0,0.5601465702056885,299.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8673095703125,0.9990000128746032,1.0,2.657094240188598,295.8670654296875,284.95001220703125,295.84588623046875,287.4364013671875,295.8464660644531,300.695068359375,295.8658752441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.5971794457291253e-05,4.395021438598633,1.0,0.0,0.0,298.5241394042969,410.0,-77.69612121582031,0.0,13466.419921875,1.0,292.6637878417969,293.04864501953125,287.52294921875,287.5253295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.032365482845412e-13,4.265924453735352,4.265914440155029,9.789089745027011e-06,0.0,0.0,-0.0,0.253480464220047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249780,300.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8111877441406,0.9990000128746032,1.0,0.5319274067878723,300.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8111877441406,0.9990000128746032,1.0,0.5601451992988586,301.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8111877441406,0.9990000128746032,1.0,0.4137213230133056,300.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8111877441406,0.9990000128746032,1.0,0.5601451992988586,299.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8111877441406,0.9990000128746032,1.0,2.657087564468384,295.8109436035156,284.95001220703125,295.78985595703125,287.4096069335937,295.7904357910156,300.6647644042969,295.80975341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.5972001822083257e-05,4.39508581161499,1.0,0.0,0.0,298.530029296875,410.0,-77.43339538574219,0.0,13466.3935546875,1.0,292.66339111328125,293.0485534667969,287.5126953125,287.5155639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.785920155991334e-06,0.0,0.0,-0.0,0.2522712051868438,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249840,300.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8111877441406,0.9990000128746032,1.0,0.5319274067878723,300.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8111877441406,0.9990000128746032,1.0,0.5601451992988586,301.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8111877441406,0.9990000128746032,1.0,0.4137213230133056,300.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8111877441406,0.9990000128746032,1.0,0.5601451992988586,299.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8111877441406,0.9990000128746032,1.0,2.657087564468384,295.8109436035156,284.95001220703125,295.78985595703125,287.4096069335937,295.7904357910156,300.6647644042969,295.80975341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.5972001822083257e-05,4.39508581161499,1.0,0.0,0.0,298.530029296875,410.0,-77.43339538574219,0.0,13466.3935546875,1.0,292.66339111328125,293.0485534667969,287.5126953125,287.5155639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.785920155991334e-06,0.0,0.0,-0.0,0.2522712051868438,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249900,300.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.783203125,0.9990000128746032,1.0,0.5319268107414246,300.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.783203125,0.9990000128746032,1.0,0.5601445436477661,301.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.783203125,0.9990000128746032,1.0,0.4137208461761474,300.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.783203125,0.9990000128746032,1.0,0.5601445436477661,299.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.783203125,0.9990000128746032,1.0,2.6570844650268555,295.782958984375,284.95001220703125,295.76190185546875,287.396240234375,295.7624816894531,300.6496276855469,295.7817687988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679590702056885,2.597210186650045e-05,4.395117282867432,1.0,0.0,0.0,298.53289794921875,410.0,-77.29790496826172,0.0,13466.380859375,1.0,292.6631774902344,293.04852294921875,287.5069274902344,287.510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2516627013683319,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249960,300.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7552795410156,0.9990000128746032,1.0,0.531926155090332,300.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7552795410156,0.9990000128746032,1.0,0.5601438879966736,301.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7552795410156,0.9990000128746032,1.0,0.4137203693389892,300.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7552795410156,0.9990000128746032,1.0,0.5601438879966736,299.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7552795410156,0.9990000128746032,1.0,2.657081365585327,295.7550354003906,284.95001220703125,295.7340087890625,287.3829040527344,295.7345886230469,300.6344909667969,295.7538452148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610252380371,5.679584503173828,2.597219827293884e-05,4.395147323608398,1.0,0.0,0.0,298.53564453125,410.0,-77.15962219238281,0.0,13466.3681640625,1.0,292.6629638671875,293.0484619140625,287.5007629394531,287.5040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2510518729686737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250020,300.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6995849609375,0.9990000128746032,1.0,0.5319250226020813,300.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6995849609375,0.9990000128746032,1.0,0.5601426362991333,301.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6995849609375,0.9990000128746032,1.0,0.4137194454669952,300.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6995849609375,0.9990000128746032,1.0,0.5601426362991333,299.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.6995849609375,0.9990000128746032,1.0,2.6570754051208496,295.6993408203125,284.95001220703125,295.67840576171875,287.3562927246094,295.678955078125,300.6042175292969,295.6981506347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679597854614258,5.679572105407715,2.5972385628847405e-05,4.395205497741699,1.0,0.0,0.0,298.5409545898437,410.0,-76.8671646118164,0.0,13466.3447265625,1.0,292.6625671386719,293.0483703613281,287.48736572265625,287.49102783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2498247027397155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250080,300.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6995849609375,0.9990000128746032,1.0,0.5319250226020813,300.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6995849609375,0.9990000128746032,1.0,0.5601426362991333,301.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6995849609375,0.9990000128746032,1.0,0.4137194454669952,300.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6995849609375,0.9990000128746032,1.0,0.5601426362991333,299.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.6995849609375,0.9990000128746032,1.0,2.6570754051208496,295.6993408203125,284.95001220703125,295.67840576171875,287.3562927246094,295.678955078125,300.6042175292969,295.6981506347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679597854614258,5.679572105407715,2.5972385628847405e-05,4.395205497741699,1.0,0.0,0.0,298.5409545898437,410.0,-76.8671646118164,0.0,13466.3447265625,1.0,292.6625671386719,293.0483703613281,287.48736572265625,287.49102783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2498247027397155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250140,300.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.64410400390625,0.9990000128746032,1.0,0.5319238901138306,300.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.64410400390625,0.9990000128746032,1.0,0.5601414442062378,301.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.64410400390625,0.9990000128746032,1.0,0.413718581199646,300.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.64410400390625,0.9990000128746032,1.0,0.5601414442062378,299.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.64410400390625,0.9990000128746032,1.0,2.6570699214935303,295.6438903808594,284.95001220703125,295.6230163574219,287.3298034667969,295.6235656738281,300.57391357421875,295.6427001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586410522461,5.679560661315918,2.597256207081955e-05,4.395260334014893,1.0,0.0,0.0,298.54595947265625,410.0,-76.5777816772461,0.0,13466.322265625,1.0,292.6621398925781,293.0482788085937,287.4725036621094,287.4765014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2485903948545456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250200,300.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.64410400390625,0.9990000128746032,1.0,0.5319238901138306,300.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.64410400390625,0.9990000128746032,1.0,0.5601414442062378,301.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.64410400390625,0.9990000128746032,1.0,0.413718581199646,300.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.64410400390625,0.9990000128746032,1.0,0.5601414442062378,299.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.64410400390625,0.9990000128746032,1.0,2.6570699214935303,295.6438903808594,284.95001220703125,295.6230163574219,287.3298034667969,295.6235656738281,300.57391357421875,295.6427001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586410522461,5.679560661315918,2.597256207081955e-05,4.395260334014893,1.0,0.0,0.0,298.54595947265625,410.0,-76.5777816772461,0.0,13466.322265625,1.0,292.6621398925781,293.0482788085937,287.4725036621094,287.4765014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2485903948545456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250260,300.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5888977050781,0.9990000128746032,1.0,0.5319228172302246,300.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5888977050781,0.9990000128746032,1.0,0.5601403713226318,301.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5888977050781,0.9990000128746032,1.0,0.4137177765369415,299.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5888977050781,0.9990000128746032,1.0,0.5601403713226318,299.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5888977050781,0.9990000128746032,1.0,2.65706467628479,295.5886535644531,284.95001220703125,295.56787109375,287.30340576171875,295.5684509277344,300.5436096191406,295.58746337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.5972727598855272e-05,4.3953118324279785,1.0,0.0,0.0,298.5506286621094,410.0,-76.28166961669922,0.0,13466.3017578125,1.0,292.6617431640625,293.0481872558594,287.4564208984375,287.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2473512142896652,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250320,300.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5888977050781,0.9990000128746032,1.0,0.5319228172302246,300.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5888977050781,0.9990000128746032,1.0,0.5601403713226318,301.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5888977050781,0.9990000128746032,1.0,0.4137177765369415,299.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5888977050781,0.9990000128746032,1.0,0.5601403713226318,299.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5888977050781,0.9990000128746032,1.0,2.65706467628479,295.5886535644531,284.95001220703125,295.56787109375,287.30340576171875,295.5684509277344,300.5436096191406,295.58746337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.5972727598855272e-05,4.3953118324279785,1.0,0.0,0.0,298.5506286621094,410.0,-76.28166961669922,0.0,13466.3017578125,1.0,292.6617431640625,293.0481872558594,287.4564208984375,287.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2473512142896652,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250380,300.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.533935546875,0.9990000128746032,1.0,0.5319218635559082,300.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.533935546875,0.9990000128746032,1.0,0.5601393580436707,301.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.533935546875,0.9990000128746032,1.0,0.4137170016765594,299.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.533935546875,0.9990000128746032,1.0,0.5601393580436707,299.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.533935546875,0.9990000128746032,1.0,2.657059907913208,295.53369140625,284.95001220703125,295.51300048828125,287.27716064453125,295.5135498046875,300.51324462890625,295.5325012207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539203643799,2.597288039396517e-05,4.395359516143799,1.0,0.0,0.0,298.5550231933594,410.0,-75.96036529541016,0.0,13466.28125,1.0,292.6613464355469,293.048095703125,287.4393615722656,287.4438781738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.246109277009964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250440,300.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.533935546875,0.9990000128746032,1.0,0.5319218635559082,300.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.533935546875,0.9990000128746032,1.0,0.5601393580436707,301.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.533935546875,0.9990000128746032,1.0,0.4137170016765594,299.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.533935546875,0.9990000128746032,1.0,0.5601393580436707,299.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.533935546875,0.9990000128746032,1.0,2.657059907913208,295.53369140625,284.95001220703125,295.51300048828125,287.27716064453125,295.5135498046875,300.51324462890625,295.5325012207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539203643799,2.597288039396517e-05,4.395359516143799,1.0,0.0,0.0,298.5550231933594,410.0,-75.96036529541016,0.0,13466.28125,1.0,292.6613464355469,293.048095703125,287.4393615722656,287.4438781738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.246109277009964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250500,300.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.50653076171875,0.9990000128746032,1.0,0.53192138671875,300.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.50653076171875,0.9990000128746032,1.0,0.5601388216018677,301.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.50653076171875,0.9990000128746032,1.0,0.4137166440486908,299.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.50653076171875,0.9990000128746032,1.0,0.5601388216018677,299.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.50653076171875,0.9990000128746032,1.0,2.657057523727417,295.5063171386719,284.95001220703125,295.48565673828125,287.2640991210937,295.4862060546875,300.4980773925781,295.505126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679560661315918,5.679534435272217,2.5972954972530715e-05,4.395382404327393,1.0,0.0,0.0,298.5570983886719,410.0,-75.79082489013672,0.0,13466.2724609375,1.0,292.6611328125,293.04803466796875,287.43048095703125,287.4351501464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2454877346754074,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250560,300.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4792175292969,0.9990000128746032,1.0,0.5319209694862366,300.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4792175292969,0.9990000128746032,1.0,0.5601383447647095,301.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4792175292969,0.9990000128746032,1.0,0.4137162864208221,299.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4792175292969,0.9990000128746032,1.0,0.5601383447647095,299.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4792175292969,0.9990000128746032,1.0,2.657055377960205,295.4789733886719,284.95001220703125,295.4583740234375,287.25103759765625,295.4589538574219,300.4828796386719,295.4778137207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679529666900635,2.5973025913117453e-05,4.39540433883667,1.0,0.0,0.0,298.5591125488281,410.0,-75.61566162109375,0.0,13466.263671875,1.0,292.6609191894531,293.0480041503906,287.4214172363281,287.4261779785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2448660433292389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250620,300.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4247436523437,0.9990000128746032,1.0,0.5319200754165649,300.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.4247436523437,0.9990000128746032,1.0,0.5601375102996826,300.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4247436523437,0.9990000128746032,1.0,0.4137156307697296,299.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4247436523437,0.9990000128746032,1.0,0.5601375102996826,299.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4247436523437,0.9990000128746032,1.0,2.657051086425781,295.4245300292969,284.95001220703125,295.404052734375,287.22509765625,295.40460205078125,300.4525146484375,295.42333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954683303833,5.679521083831787,2.5973158699343912e-05,4.395446300506592,1.0,0.0,0.0,298.5629272460937,410.0,-75.19684600830078,0.0,13466.24609375,1.0,292.6605224609375,293.04791259765625,287.3008117675781,287.3233337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.598553717485629e-05,4.509613037109375,2.437785148620605,2.0718276500701904,0.0,0.0,-0.0,0.2053716778755188,0.0,19.360088348388672,1866.0198974609373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12250680,300.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4247436523437,0.9990000128746032,1.0,0.5319200754165649,300.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.4247436523437,0.9990000128746032,1.0,0.5601375102996826,300.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4247436523437,0.9990000128746032,1.0,0.4137156307697296,299.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4247436523437,0.9990000128746032,1.0,0.5601375102996826,299.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4247436523437,0.9990000128746032,1.0,2.657051086425781,295.4245300292969,284.95001220703125,295.404052734375,287.22509765625,295.40460205078125,300.4525146484375,295.42333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954683303833,5.679521083831787,2.5973158699343912e-05,4.395446300506592,1.0,0.0,0.0,298.5629272460937,410.0,-75.19684600830078,0.0,13466.24609375,1.0,292.6605224609375,293.04791259765625,287.3008117675781,287.3233337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.598553717485629e-05,4.509613037109375,2.437785148620605,2.0718276500701904,0.0,0.0,-0.0,0.2053716778755188,0.0,19.360088348388672,1866.0198974609373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
