time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250740,300.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.37060546875,0.9990000128746032,0.0,0.5319193005561829,300.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.37060546875,0.9990000128746032,0.0,0.5601366758346558,300.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.37060546875,0.9990000128746032,0.0,0.4137150347232818,299.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.37060546875,0.9990000128746032,0.0,0.5601366758346558,299.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.37060546875,0.9990000128746032,0.0,2.657047271728516,295.370361328125,294.1499938964844,295.3500061035156,287.19927978515625,295.3505554199219,300.42218017578125,295.36920166015625,0.0,0.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328239062336e-05,4.395484447479248,0.0,0.0,0.0,298.56640625,60.0,-74.77538299560547,0.0,13466.23046875,0.0,292.6600952148437,293.0478210449219,287.24578857421875,287.2594299316406,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.4372708797454834,2.072383165359497,0.0,0.0,-0.0,0.0,0.0,19.360088348388672,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12250800,300.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.37060546875,0.9990000128746032,0.0,0.5319193005561829,300.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.37060546875,0.9990000128746032,0.0,0.5601366758346558,300.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.37060546875,0.9990000128746032,0.0,0.4137150347232818,299.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.37060546875,0.9990000128746032,0.0,0.5601366758346558,299.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.37060546875,0.9990000128746032,0.0,2.657047271728516,295.370361328125,294.1499938964844,295.3500061035156,287.19927978515625,295.3505554199219,300.42218017578125,295.36920166015625,0.0,0.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328239062336e-05,4.395484447479248,0.0,0.0,0.0,298.56640625,60.0,-74.77538299560547,0.0,13466.23046875,0.0,292.6600952148437,293.0478210449219,287.24578857421875,287.2594299316406,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.4372708797454834,2.072383165359497,0.0,0.0,-0.0,0.0,0.0,19.360088348388672,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12250860,300.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3384704589844,0.0,0.0,0.0008634324767626,300.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3467102050781,0.0,0.0,0.0009092359687201,301.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.3941345214844,0.0,0.0,0.0006715586059726,300.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3080444335937,0.0,0.0,0.0009092359687201,299.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2875061035156,0.0,0.0,0.0043130237609148,296.4574279785156,294.1499938964844,295.2962646484375,287.172607421875,295.3648681640625,299.5465393066406,295.6395568847656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0104418089613318,0.0100606204941868,0.0003811882925219,-0.0128525625914335,0.0,0.0,0.0,-0.0554811209440231,60.0,39.7207145690918,-0.0,-5.776265425083693e-06,0.0,292.6600952148437,293.0478210449219,287.2475280761719,287.2525939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2606116799931395e-28,1.9258804479876647e-27,5.258652527757212e-28,0.0750243738293647,0.0375131256878376,0.0375112518668174,0.0,0.0,-0.0,0.0,0.0,0.0,41.32072067260742,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12250920,300.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3384704589844,0.0,0.0,0.0008634324767626,300.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3467102050781,0.0,0.0,0.0009092359687201,301.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.3941345214844,0.0,0.0,0.0006715586059726,300.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3080444335937,0.0,0.0,0.0009092359687201,299.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2875061035156,0.0,0.0,0.0043130237609148,296.4574279785156,294.1499938964844,295.2962646484375,287.172607421875,295.3648681640625,299.5465393066406,295.6395568847656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0104418089613318,0.0100606204941868,0.0003811882925219,-0.0128525625914335,0.0,0.0,0.0,-0.0554811209440231,60.0,39.7207145690918,-0.0,-5.776265425083693e-06,0.0,292.6600952148437,293.0478210449219,287.2475280761719,287.2525939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2606116799931395e-28,1.9258804479876647e-27,5.258652527757212e-28,0.0750243738293647,0.0375131256878376,0.0375112518668174,0.0,0.0,-0.0,0.0,0.0,0.0,41.32072067260742,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12250980,300.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3739624023437,0.0,0.0,0.000194600172108,300.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.3819580078125,0.0,0.0,0.0002049233444267,301.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4324035644531,0.0,0.0,0.0001513556926511,300.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.34088134765625,0.0,0.0,0.0002049233444267,300.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3197326660156,0.0,0.0,0.0009720681118778,296.4935302734375,294.1499938964844,295.2694702148437,287.1585693359375,295.3609619140625,299.0135192871094,295.6027526855469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0020710134413093,0.0033579540904611,-0.0012869406491518,-0.0164750423282384,0.0,0.0,0.0,-0.0129726473242044,60.0,13.650298118591309,-0.0,-2.93395487460657e-07,0.0,292.6600952148437,293.0478210449219,287.2474060058594,287.2525329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9330151512505995e-38,5.160703105454208e-38,3.51599321242262e-38,0.0003283707774244,0.0001641855633351,0.0001641852140892,0.0,0.0,-0.0,0.0,0.0,0.0,0.1814860105514526,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251040,301.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3734436035156,0.0,0.0,9.72933485172689e-05,300.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.38140869140625,0.0,0.0,0.0001024545854306,301.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4314270019531,0.0,0.0,7.567260763607919e-05,300.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.34063720703125,0.0,0.0,0.0001024545854306,300.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3196716308594,0.0,0.0,0.0004860004410147,296.4914245605469,294.1499938964844,295.2427673339844,287.14410400390625,295.3597412109375,298.4485778808594,295.58807373046875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010368800722062,0.000819522421807,0.0002173576940549,-0.0185436308383941,0.0,0.0,0.0,-0.0084859915077686,60.0,4.755066871643066,-0.0,-7.333814977528166e-08,0.0,292.6600952148437,293.0478210449219,287.2479553222656,287.2525329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9109873648651583e-40,-3.5569859569188994e-40,-1.9343103612000477e-40,7.713538070674986e-05,3.856769035337493e-05,3.856768671539612e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0426321625709533,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251100,301.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3730163574219,0.0,0.0,9.531091200187802e-05,301.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.38092041015625,0.0,0.0,0.0001003669749479,301.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4306335449219,0.0,0.0,7.413070852635428e-05,300.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3404235839844,0.0,0.0,0.0001003669749479,300.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3196105957031,0.0,0.0,0.0004760977171827,296.48974609375,294.1499938964844,295.21612548828125,287.1292419433594,295.3585510253906,297.9642333984375,295.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016299589537,3.6440216177879854e-08,0.0010162631515413,-0.0191826410591602,0.0,0.0,0.0,-0.008626352995634,60.0,1.5673129558563232,-0.0,-7.03795137724228e-08,0.0,292.6600952148437,293.0478210449219,287.2482604980469,287.2525329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.392396946670488e-05,3.696198473335244e-05,3.696198473335244e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408572442829608,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251160,301.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3725891113281,0.0,0.0,9.52271730056964e-05,301.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.38043212890625,0.0,0.0,0.0001002787976176,301.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.4298095703125,0.0,0.0,7.406558142974973e-05,300.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3401794433594,0.0,0.0,0.0001002787976176,300.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.3194885253906,0.0,0.0,0.0004756794369313,296.488037109375,294.1499938964844,295.1895446777344,287.11395263671875,295.3571472167969,297.5519104003906,295.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151038877665,7.629235021511251e-09,0.0010150962043553,-0.0190387982875108,0.0,0.0,0.0,-0.0085949804633855,60.0,0.4009963572025299,-0.0,-7.025548853789587e-08,0.0,292.6600952148437,293.0478210449219,287.24853515625,287.2525329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385767821688205e-05,3.692884274641983e-05,3.692883910844103e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408206097781658,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251220,301.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.37158203125,0.0,0.0,9.516256250208244e-05,301.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3793334960937,0.0,0.0,0.0001002107674139,302.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.4281005859375,0.0,0.0,7.401532639050856e-05,300.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.339599609375,0.0,0.0,0.0001002107674139,300.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.31915283203125,0.0,0.0,0.0004753567045554,296.48455810546875,294.1499938964844,295.13653564453125,287.0822448730469,295.3536682128906,296.89715576171875,295.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,-0.2032252699136734,-0.0,-7.01593734220296e-08,0.0,292.6600952148437,293.0478210449219,287.2491149902344,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692818791023456e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251280,301.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.37158203125,0.0,0.0,9.516256250208244e-05,301.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3793334960937,0.0,0.0,0.0001002107674139,302.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.4281005859375,0.0,0.0,7.401532639050856e-05,300.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.339599609375,0.0,0.0,0.0001002107674139,300.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.31915283203125,0.0,0.0,0.0004753567045554,296.48455810546875,294.1499938964844,295.13653564453125,287.0822448730469,295.3536682128906,296.89715576171875,295.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,-0.2032252699136734,-0.0,-7.01593734220296e-08,0.0,292.6600952148437,293.0478210449219,287.2491149902344,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692818791023456e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251340,301.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3704528808594,0.0,0.0,9.51263791648671e-05,301.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.3780822753906,0.0,0.0,0.0001001726559479,302.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4262390136719,0.0,0.0,7.39871829864569e-05,300.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3388671875,0.0,0.0,0.0001001726559479,300.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3186950683594,0.0,0.0,0.0004751759697683,296.4809265136719,294.1499938964844,295.0837097167969,287.0491027832031,295.3492736816406,296.4117126464844,295.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,-0.3099821805953979,-0.0,-7.010521585470998e-08,0.0,292.6600952148437,293.0478210449219,287.24969482421875,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251400,301.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3704528808594,0.0,0.0,9.51263791648671e-05,301.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.3780822753906,0.0,0.0,0.0001001726559479,302.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4262390136719,0.0,0.0,7.39871829864569e-05,300.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3388671875,0.0,0.0,0.0001001726559479,300.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3186950683594,0.0,0.0,0.0004751759697683,296.4809265136719,294.1499938964844,295.0837097167969,287.0491027832031,295.3492736816406,296.4117126464844,295.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,-0.3099821805953979,-0.0,-7.010521585470998e-08,0.0,292.6600952148437,293.0478210449219,287.24969482421875,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251460,301.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.36920166015625,0.0,0.0,9.51134497881867e-05,301.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.37677001953125,0.0,0.0,0.0001001590426312,302.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.42431640625,0.0,0.0,7.39771276130341e-05,300.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3380432128906,0.0,0.0,0.0001001590426312,301.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3180847167969,0.0,0.0,0.0004751113883685,296.4771728515625,294.1499938964844,295.03106689453125,287.01470947265625,295.3440246582031,296.0447082519531,295.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647325754165,0.0,0.0,0.0,-0.0085241319611668,60.0,-0.3539564609527588,-0.0,-7.008536329067283e-08,0.0,292.6600952148437,293.0478210449219,287.250244140625,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251520,301.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.36920166015625,0.0,0.0,9.51134497881867e-05,301.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.37677001953125,0.0,0.0,0.0001001590426312,302.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.42431640625,0.0,0.0,7.39771276130341e-05,300.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3380432128906,0.0,0.0,0.0001001590426312,301.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3180847167969,0.0,0.0,0.0004751113883685,296.4771728515625,294.1499938964844,295.03106689453125,287.01470947265625,295.3440246582031,296.0447082519531,295.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647325754165,0.0,0.0,0.0,-0.0085241319611668,60.0,-0.3539564609527588,-0.0,-7.008536329067283e-08,0.0,292.6600952148437,293.0478210449219,287.250244140625,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251580,301.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.36785888671875,0.0,0.0,9.511942334938794e-05,301.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.37530517578125,0.0,0.0,0.0001001653363346,302.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4222412109375,0.0,0.0,7.398177694994956e-05,301.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3370666503906,0.0,0.0,0.0001001653363346,301.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3173828125,0.0,0.0,0.0004751412197947,296.4732971191406,294.1499938964844,294.9785461425781,286.9791259765625,295.3379211425781,295.7632141113281,295.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493152764936895e-09,0.0010139242513105,-0.0186824910342693,0.0,0.0,0.0,-0.0085274931043386,60.0,-0.3900064826011657,-0.0,-7.00933782127322e-08,0.0,292.6600952148437,293.0478210449219,287.2508239746094,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251640,301.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.36785888671875,0.0,0.0,9.511942334938794e-05,301.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.37530517578125,0.0,0.0,0.0001001653363346,302.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4222412109375,0.0,0.0,7.398177694994956e-05,301.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3370666503906,0.0,0.0,0.0001001653363346,301.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3173828125,0.0,0.0,0.0004751412197947,296.4732971191406,294.1499938964844,294.9785461425781,286.9791259765625,295.3379211425781,295.7632141113281,295.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493152764936895e-09,0.0010139242513105,-0.0186824910342693,0.0,0.0,0.0,-0.0085274931043386,60.0,-0.3900064826011657,-0.0,-7.00933782127322e-08,0.0,292.6600952148437,293.0478210449219,287.2508239746094,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251700,301.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3671264648437,0.0,0.0,9.512813994660974e-05,301.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3745422363281,0.0,0.0,0.0001001745113171,302.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.4211730957031,0.0,0.0,7.398855814244598e-05,301.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3365478515625,0.0,0.0,0.0001001745113171,301.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.3169860839844,0.0,0.0,0.0004751847591251,296.4713134765625,294.1499938964844,294.95233154296875,286.9609375,295.3345642089844,295.647216796875,295.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503691890065056e-09,0.0010140143567696,-0.0187100935727357,0.0,0.0,0.0,-0.0085327178239822,60.0,-0.4075400531291961,-0.0,-7.010584113231745e-08,0.0,292.6600952148437,293.0478210449219,287.2511291503906,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251760,301.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3663635253906,0.0,0.0,9.513994882581756e-05,301.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.37371826171875,0.0,0.0,0.0001001869459287,302.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.4200744628906,0.0,0.0,7.399774040095508e-05,301.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.3359680175781,0.0,0.0,0.0001001869459287,301.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3165283203125,0.0,0.0,0.0004752437525894,296.46929931640625,294.1499938964844,294.9261474609375,286.9425048828125,295.3309936523437,295.54412841796875,295.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518081268642618e-09,0.0010141374077647,-0.0187477823346853,0.0,0.0,0.0,-0.0085398508235812,60.0,-0.4250248074531555,-0.0,-7.012285863083889e-08,0.0,292.6600952148437,293.0478210449219,287.2514038085937,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251820,301.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3647766113281,0.0,0.0,9.517066064290702e-05,301.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3720397949219,0.0,0.0,0.0001002192948362,302.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4178161621094,0.0,0.0,7.402162736980245e-05,301.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.33477783203125,0.0,0.0,0.0001002192948362,301.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3155822753906,0.0,0.0,0.0004753971879836,296.4651794433594,294.1499938964844,294.87384033203125,286.90496826171875,295.3232421875,295.3688659667969,295.56298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,-0.4599923193454742,-0.0,-7.016737413323426e-08,0.0,292.6600952148437,293.0478210449219,287.2519836425781,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251880,301.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3647766113281,0.0,0.0,9.517066064290702e-05,301.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3720397949219,0.0,0.0,0.0001002192948362,302.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4178161621094,0.0,0.0,7.402162736980245e-05,301.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.33477783203125,0.0,0.0,0.0001002192948362,301.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3155822753906,0.0,0.0,0.0004753971879836,296.4651794433594,294.1499938964844,294.87384033203125,286.90496826171875,295.3232421875,295.3688659667969,295.56298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,-0.4599923193454742,-0.0,-7.016737413323426e-08,0.0,292.6600952148437,293.0478210449219,287.2519836425781,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251940,301.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.36309814453125,0.0,0.0,9.520724415779114e-05,301.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.3702697753906,0.0,0.0,0.0001002578137558,302.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4154663085937,0.0,0.0,7.40500763640739e-05,301.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3334655761719,0.0,0.0,0.0001002578137558,301.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.31451416015625,0.0,0.0,0.0004755799018312,296.4609680175781,294.1499938964844,294.82159423828125,286.8666687011719,295.3146667480469,295.2258605957031,295.5608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600666762641595e-09,0.0010148435831069,-0.0189640801399946,0.0,0.0,0.0,-0.0085807917639613,60.0,-0.495023638010025,-0.0,-7.022056536243326e-08,0.0,292.6600952148437,293.0478210449219,287.2525634765625,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252000,301.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.36309814453125,0.0,0.0,9.520724415779114e-05,301.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.3702697753906,0.0,0.0,0.0001002578137558,302.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4154663085937,0.0,0.0,7.40500763640739e-05,301.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3334655761719,0.0,0.0,0.0001002578137558,301.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.31451416015625,0.0,0.0,0.0004755799018312,296.4609680175781,294.1499938964844,294.82159423828125,286.8666687011719,295.3146667480469,295.2258605957031,295.5608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600666762641595e-09,0.0010148435831069,-0.0189640801399946,0.0,0.0,0.0,-0.0085807917639613,60.0,-0.495023638010025,-0.0,-7.022056536243326e-08,0.0,292.6600952148437,293.0478210449219,287.2525634765625,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252060,301.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.3612976074219,0.0,0.0,9.524548659101129e-05,301.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3683776855469,0.0,0.0,0.0001002980861812,302.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4129943847656,0.0,0.0,7.40798277547583e-05,301.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.33203125,0.0,0.0,0.0001002980861812,301.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3133239746094,0.0,0.0,0.0004757709393743,296.4566345214844,294.1499938964844,294.7694091796875,286.8276672363281,295.3053283691406,295.1070861816406,295.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152533650398,7.647704691748913e-09,0.0010152457980439,-0.0190872754901647,0.0,0.0,0.0,-0.0086041111499071,60.0,-0.5301381945610046,-0.0,-7.027624349120742e-08,0.0,292.6600952148437,293.0478210449219,287.25311279296875,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252120,301.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.3612976074219,0.0,0.0,9.524548659101129e-05,301.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3683776855469,0.0,0.0,0.0001002980861812,302.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4129943847656,0.0,0.0,7.40798277547583e-05,301.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.33203125,0.0,0.0,0.0001002980861812,301.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3133239746094,0.0,0.0,0.0004757709393743,296.4566345214844,294.1499938964844,294.7694091796875,286.8276672363281,295.3053283691406,295.1070861816406,295.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152533650398,7.647704691748913e-09,0.0010152457980439,-0.0190872754901647,0.0,0.0,0.0,-0.0086041111499071,60.0,-0.5301381945610046,-0.0,-7.027624349120742e-08,0.0,292.6600952148437,293.0478210449219,287.25311279296875,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252180,301.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.359375,0.0,0.0,9.528147347737104e-05,301.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.36639404296875,0.0,0.0,0.0001003359793685,302.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4104309082031,0.0,0.0,7.410781108774245e-05,301.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3305053710937,0.0,0.0,0.0001003359793685,301.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.31201171875,0.0,0.0,0.0004759506846312,296.45220947265625,294.1499938964844,294.7171936035156,286.78814697265625,295.2951965332031,295.00634765625,295.5570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031059414148,0.0,0.0,0.0,-0.0086260354146361,60.0,-0.5653353929519653,-0.0,-7.032861049083294e-08,0.0,292.6600952148437,293.0478210449219,287.2536926269531,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252240,301.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.359375,0.0,0.0,9.528147347737104e-05,301.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.36639404296875,0.0,0.0,0.0001003359793685,302.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4104309082031,0.0,0.0,7.410781108774245e-05,301.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3305053710937,0.0,0.0,0.0001003359793685,301.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.31201171875,0.0,0.0,0.0004759506846312,296.45220947265625,294.1499938964844,294.7171936035156,286.78814697265625,295.2951965332031,295.00634765625,295.5570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031059414148,0.0,0.0,0.0,-0.0086260354146361,60.0,-0.5653353929519653,-0.0,-7.032861049083294e-08,0.0,292.6600952148437,293.0478210449219,287.2536926269531,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252300,301.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.3583984375,0.0,0.0,9.52975096879527e-05,301.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3653564453125,0.0,0.0,0.0001003528668661,302.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4091186523437,0.0,0.0,7.412028935505077e-05,301.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3296813964844,0.0,0.0,0.0001003528668661,301.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.31134033203125,0.0,0.0,0.0004760308074764,296.449951171875,294.1499938964844,294.69110107421875,286.7682189941406,295.28985595703125,294.9611511230469,295.5560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711611793581596e-09,0.0010157922515645,-0.0192546509206295,0.0,0.0,0.0,-0.0086357928812503,60.0,-0.5829623341560364,-0.0,-7.035192339799323e-08,0.0,292.6600952148437,293.0478210449219,287.25396728515625,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252360,301.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3573913574219,0.0,0.0,9.53117269091308e-05,301.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3642883300781,0.0,0.0,0.0001003678407869,302.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.40777587890625,0.0,0.0,7.413134153466672e-05,301.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.328857421875,0.0,0.0,0.0001003678407869,301.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.31060791015625,0.0,0.0,0.0004761018208228,296.4476928710937,294.1499938964844,294.6649780273437,286.7481994628906,295.2843017578125,294.9186706542969,295.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729020978786139e-09,0.0010159411467611,-0.0193002466112375,0.0,0.0,0.0,-0.0086444234475493,60.0,-0.6006062030792236,-0.0,-7.037255045361236e-08,0.0,292.6600952148437,293.0478210449219,287.2542724609375,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252420,301.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.35528564453125,0.0,0.0,9.533344564260916e-05,301.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3620910644531,0.0,0.0,0.0001003907091217,302.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4050598144531,0.0,0.0,7.414823630824685e-05,301.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3271179199219,0.0,0.0,0.0001003907091217,301.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3091125488281,0.0,0.0,0.0004762103199027,296.44305419921875,294.1499938964844,294.6127319335937,286.7079467773437,295.27264404296875,294.84033203125,295.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.755483366622684e-09,0.0010161674581468,-0.0193695519119501,0.0,0.0,0.0,-0.0086575420573353,60.0,-0.6359377503395081,-0.0,-7.040390670454144e-08,0.0,292.6600952148437,293.0478210449219,287.2548217773437,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252480,301.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.35528564453125,0.0,0.0,9.533344564260916e-05,301.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3620910644531,0.0,0.0,0.0001003907091217,302.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4050598144531,0.0,0.0,7.414823630824685e-05,301.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3271179199219,0.0,0.0,0.0001003907091217,301.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3091125488281,0.0,0.0,0.0004762103199027,296.44305419921875,294.1499938964844,294.6127319335937,286.7079467773437,295.27264404296875,294.84033203125,295.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.755483366622684e-09,0.0010161674581468,-0.0193695519119501,0.0,0.0,0.0,-0.0086575420573353,60.0,-0.6359377503395081,-0.0,-7.040390670454144e-08,0.0,292.6600952148437,293.0478210449219,287.2548217773437,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252540,301.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.35308837890625,0.0,0.0,9.534478886052966e-05,301.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3598022460937,0.0,0.0,0.0001004026489681,302.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4022216796875,0.0,0.0,7.415705476887524e-05,301.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.32525634765625,0.0,0.0,0.0001004026489681,301.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3074951171875,0.0,0.0,0.0004762669559568,296.4383544921875,294.1499938964844,294.5604248046875,286.66748046875,295.2602844238281,294.76904296875,295.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769012100311556e-09,0.0010162831749767,-0.0194049850106239,0.0,0.0,0.0,-0.0086642485111951,60.0,-0.6713215112686157,-0.0,-7.04199365486602e-08,0.0,292.6600952148437,293.0478210449219,287.2554016113281,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252600,301.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.35308837890625,0.0,0.0,9.534478886052966e-05,301.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3598022460937,0.0,0.0,0.0001004026489681,302.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4022216796875,0.0,0.0,7.415705476887524e-05,301.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.32525634765625,0.0,0.0,0.0001004026489681,301.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3074951171875,0.0,0.0,0.0004762669559568,296.4383544921875,294.1499938964844,294.5604248046875,286.66748046875,295.2602844238281,294.76904296875,295.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769012100311556e-09,0.0010162831749767,-0.0194049850106239,0.0,0.0,0.0,-0.0086642485111951,60.0,-0.6713215112686157,-0.0,-7.04199365486602e-08,0.0,292.6600952148437,293.0478210449219,287.2554016113281,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252660,301.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3507995605469,0.0,0.0,9.534507989883424e-05,301.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.357421875,0.0,0.0,0.0001004029618343,302.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3993225097656,0.0,0.0,7.41572875995189e-05,301.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3233337402344,0.0,0.0,0.0001004029618343,301.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3057556152344,0.0,0.0,0.0004762684111483,296.4335632324219,294.1499938964844,294.50799560546875,286.626953125,295.2471923828125,294.7029724121094,295.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768782062100854e-09,0.0010162811959162,-0.0194043796509504,0.0,0.0,0.0,-0.008664134889841,60.0,-0.7067516446113586,-0.0,-7.04196665424206e-08,0.0,292.6600952148437,293.0478210449219,287.2559814453125,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252720,301.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3507995605469,0.0,0.0,9.534507989883424e-05,301.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.357421875,0.0,0.0,0.0001004029618343,302.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3993225097656,0.0,0.0,7.41572875995189e-05,301.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3233337402344,0.0,0.0,0.0001004029618343,301.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3057556152344,0.0,0.0,0.0004762684111483,296.4335632324219,294.1499938964844,294.50799560546875,286.626953125,295.2471923828125,294.7029724121094,295.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768782062100854e-09,0.0010162811959162,-0.0194043796509504,0.0,0.0,0.0,-0.008664134889841,60.0,-0.7067516446113586,-0.0,-7.04196665424206e-08,0.0,292.6600952148437,293.0478210449219,287.2559814453125,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252780,301.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3484191894531,0.0,0.0,9.533503907732666e-05,301.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.35498046875,0.0,0.0,0.0001003923825919,302.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3963317871094,0.0,0.0,7.414947322104126e-05,301.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3212890625,0.0,0.0,0.0001003923825919,301.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.303955078125,0.0,0.0,0.0004762182652484,296.4286804199219,294.1499938964844,294.4554748535156,286.58648681640625,295.2333679199219,294.6407470703125,295.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161770042032,7.755676989518179e-09,0.0010161692043766,-0.0193700585514307,0.0,0.0,0.0,-0.0086576379835605,60.0,-0.7422301769256592,-0.0,-7.040413407821688e-08,0.0,292.6600952148437,293.0478210449219,287.25653076171875,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252840,301.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3484191894531,0.0,0.0,9.533503907732666e-05,301.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.35498046875,0.0,0.0,0.0001003923825919,302.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3963317871094,0.0,0.0,7.414947322104126e-05,301.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3212890625,0.0,0.0,0.0001003923825919,301.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.303955078125,0.0,0.0,0.0004762182652484,296.4286804199219,294.1499938964844,294.4554748535156,286.58648681640625,295.2333679199219,294.6407470703125,295.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161770042032,7.755676989518179e-09,0.0010161692043766,-0.0193700585514307,0.0,0.0,0.0,-0.0086576379835605,60.0,-0.7422301769256592,-0.0,-7.040413407821688e-08,0.0,292.6600952148437,293.0478210449219,287.25653076171875,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252900,301.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.34716796875,0.0,0.0,9.532673720968889e-05,301.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.35369873046875,0.0,0.0,0.0001003836441668,302.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.394775390625,0.0,0.0,7.414301944663748e-05,301.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3202514648437,0.0,0.0,0.0001003836441668,301.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3030090332031,0.0,0.0,0.00047617679229,296.4262084960937,294.1499938964844,294.4291687011719,286.5662841796875,295.2261962890625,294.6107788085937,295.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160859674215,7.745037500228591e-09,0.0010160782840102,-0.0193421933799982,0.0,0.0,0.0,-0.0086523639038205,60.0,-0.7599921226501465,-0.0,-7.03915290500845e-08,0.0,292.6600952148437,293.0478210449219,287.2568359375,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252960,301.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.345947265625,0.0,0.0,9.531680552754553e-05,301.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3524169921875,0.0,0.0,0.0001003731813398,302.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.39324951171875,0.0,0.0,7.413529237965122e-05,301.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.31915283203125,0.0,0.0,0.0001003731813398,301.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.30206298828125,0.0,0.0,0.0004761271702591,296.4237060546875,294.1499938964844,294.4028015136719,286.546142578125,295.2188415527344,294.5814208984375,295.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159775847569,7.732367635071569e-09,0.0010159699013456,-0.0193090122193098,0.0,0.0,0.0,-0.0086460830643773,60.0,-0.7777723073959351,-0.0,-7.037651528207789e-08,0.0,292.6600952148437,293.0478210449219,287.2571105957031,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
