time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253020,301.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3433837890625,0.0,0.0,9.529352246318012e-05,301.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.34979248046875,0.0,0.0,0.0001003486686386,302.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3901062011719,0.0,0.0,7.411718252114952e-05,301.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.31695556640625,0.0,0.0,0.0001003486686386,301.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.300048828125,0.0,0.0,0.0004760108713526,296.418701171875,294.1499938964844,294.3499450683594,286.506103515625,295.2036437988281,294.5240173339844,295.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702777971019259e-09,0.0010157169308513,-0.0192315131425857,0.0,0.0,0.0,-0.0086314138025045,60.0,-0.8134000897407532,-0.0,-7.03414571034955e-08,0.0,292.6600952148437,293.0478210449219,287.2576904296875,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253080,301.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3433837890625,0.0,0.0,9.529352246318012e-05,301.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.34979248046875,0.0,0.0,0.0001003486686386,302.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3901062011719,0.0,0.0,7.411718252114952e-05,301.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.31695556640625,0.0,0.0,0.0001003486686386,301.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.300048828125,0.0,0.0,0.0004760108713526,296.418701171875,294.1499938964844,294.3499450683594,286.506103515625,295.2036437988281,294.5240173339844,295.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702777971019259e-09,0.0010157169308513,-0.0192315131425857,0.0,0.0,0.0,-0.0086314138025045,60.0,-0.8134000897407532,-0.0,-7.03414571034955e-08,0.0,292.6600952148437,293.0478210449219,287.2576904296875,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253140,301.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3407592773437,0.0,0.0,9.52665723161772e-05,301.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3470764160156,0.0,0.0,0.0001003202851279,302.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3868713378906,0.0,0.0,7.409622048726305e-05,301.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3146667480469,0.0,0.0,0.0001003202851279,301.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2979736328125,0.0,0.0,0.0004758762370329,296.41357421875,294.1499938964844,294.2969055175781,286.4664306640625,295.1877746582031,294.4680480957031,295.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668621293532851e-09,0.0010154248448088,-0.0191420558840036,0.0,0.0,0.0,-0.0086144804954528,60.0,-0.8491426110267639,-0.0,-7.030100590554866e-08,0.0,292.6600952148437,293.0478210449219,287.2582397460937,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253200,301.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3407592773437,0.0,0.0,9.52665723161772e-05,301.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3470764160156,0.0,0.0,0.0001003202851279,302.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3868713378906,0.0,0.0,7.409622048726305e-05,301.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3146667480469,0.0,0.0,0.0001003202851279,301.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2979736328125,0.0,0.0,0.0004758762370329,296.41357421875,294.1499938964844,294.2969055175781,286.4664306640625,295.1877746582031,294.4680480957031,295.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668621293532851e-09,0.0010154248448088,-0.0191420558840036,0.0,0.0,0.0,-0.0086144804954528,60.0,-0.8491426110267639,-0.0,-7.030100590554866e-08,0.0,292.6600952148437,293.0478210449219,287.2582397460937,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253260,301.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3380432128906,0.0,0.0,9.523663175059482e-05,301.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.34429931640625,0.0,0.0,0.0001002887584036,302.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3835754394531,0.0,0.0,7.407293742289767e-05,301.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3122863769531,0.0,0.0,0.0001002887584036,301.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2958068847656,0.0,0.0,0.0004757266724482,296.4084167480469,294.1499938964844,294.24365234375,286.42724609375,295.1712341308594,294.4130859375,295.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151086607947,7.630746701181579e-09,0.0010151009773835,-0.0190428607165813,0.0,0.0,0.0,-0.0085957050323486,60.0,-0.8850178718566895,-0.0,-7.025616355349484e-08,0.0,292.6600952148437,293.0478210449219,287.2588195800781,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253320,301.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3380432128906,0.0,0.0,9.523663175059482e-05,301.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.34429931640625,0.0,0.0,0.0001002887584036,302.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3835754394531,0.0,0.0,7.407293742289767e-05,301.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3122863769531,0.0,0.0,0.0001002887584036,301.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2958068847656,0.0,0.0,0.0004757266724482,296.4084167480469,294.1499938964844,294.24365234375,286.42724609375,295.1712341308594,294.4130859375,295.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151086607947,7.630746701181579e-09,0.0010151009773835,-0.0190428607165813,0.0,0.0,0.0,-0.0085957050323486,60.0,-0.8850178718566895,-0.0,-7.025616355349484e-08,0.0,292.6600952148437,293.0478210449219,287.2588195800781,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253380,301.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.33526611328125,0.0,0.0,9.52044065343216e-05,301.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3414306640625,0.0,0.0,0.0001002548306132,302.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3802185058594,0.0,0.0,7.40478717489168e-05,301.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.309814453125,0.0,0.0,0.0001002548306132,301.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2935485839844,0.0,0.0,0.0004755657282657,296.4031982421875,294.1499938964844,294.19012451171875,286.3887023925781,295.154052734375,294.3588256835937,295.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590038819671463e-09,0.0010147528955712,-0.0189362447708845,0.0,0.0,0.0,-0.0085755242034792,60.0,-0.9210432767868042,-0.0,-7.020798875601032e-08,0.0,292.6600952148437,293.0478210449219,287.2593994140625,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253440,301.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.33526611328125,0.0,0.0,9.52044065343216e-05,301.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3414306640625,0.0,0.0,0.0001002548306132,302.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3802185058594,0.0,0.0,7.40478717489168e-05,301.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.309814453125,0.0,0.0,0.0001002548306132,301.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2935485839844,0.0,0.0,0.0004755657282657,296.4031982421875,294.1499938964844,294.19012451171875,286.3887023925781,295.154052734375,294.3588256835937,295.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590038819671463e-09,0.0010147528955712,-0.0189362447708845,0.0,0.0,0.0,-0.0085755242034792,60.0,-0.9210432767868042,-0.0,-7.020798875601032e-08,0.0,292.6600952148437,293.0478210449219,287.2593994140625,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253500,301.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3338317871094,0.0,0.0,9.518763545202091e-05,301.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3399658203125,0.0,0.0,0.0001002371645881,302.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3785400390625,0.0,0.0,7.403482595691457e-05,301.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3085632324219,0.0,0.0,0.0001002371645881,301.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2923889160156,0.0,0.0,0.0004754819674417,296.40057373046875,294.1499938964844,294.16326904296875,286.3696594238281,295.14520263671875,294.3318786621094,295.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568862869788973e-09,0.0010145717533305,-0.0188807807862758,0.0,0.0,0.0,-0.0085650263354182,60.0,-0.9391208291053772,-0.0,-7.018292791372005e-08,0.0,292.6600952148437,293.0478210449219,287.2596740722656,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253560,301.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3323974609375,0.0,0.0,9.51705442275852e-05,301.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.3385009765625,0.0,0.0,0.000100219163869,302.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3768005371094,0.0,0.0,7.402153278235346e-05,301.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3072814941406,0.0,0.0,0.000100219163869,301.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2912292480469,0.0,0.0,0.0004753965768031,296.3979187011719,294.1499938964844,294.1363525390625,286.350830078125,295.1361694335937,294.3050231933594,295.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547286351439197e-09,0.0010143873514607,-0.0188242737203836,0.0,0.0,0.0,-0.0085543300956487,60.0,-0.9572416543960572,-0.0,-7.015740521865156e-08,0.0,292.6600952148437,293.0478210449219,287.25994873046875,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253620,301.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3294677734375,0.0,0.0,9.513553231954576e-05,301.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3354797363281,0.0,0.0,0.0001001822965918,302.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3733215332031,0.0,0.0,7.399429887300357e-05,301.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3046569824219,0.0,0.0,0.0001001822965918,301.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.288818359375,0.0,0.0,0.0004752216627821,296.392578125,294.1499938964844,294.082275390625,286.3138122558594,295.11767578125,294.2514343261719,295.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503111021378572e-09,0.0010140095837414,-0.0187085717916488,0.0,0.0,0.0,-0.0085324309766292,60.0,-0.9936184883117676,-0.0,-7.010515901129112e-08,0.0,292.6600952148437,293.0478210449219,287.2605285644531,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253680,301.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3294677734375,0.0,0.0,9.513553231954576e-05,301.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3354797363281,0.0,0.0,0.0001001822965918,302.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3733215332031,0.0,0.0,7.399429887300357e-05,301.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3046569824219,0.0,0.0,0.0001001822965918,301.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.288818359375,0.0,0.0,0.0004752216627821,296.392578125,294.1499938964844,294.082275390625,286.3138122558594,295.11767578125,294.2514343261719,295.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503111021378572e-09,0.0010140095837414,-0.0187085717916488,0.0,0.0,0.0,-0.0085324309766292,60.0,-0.9936184883117676,-0.0,-7.010515901129112e-08,0.0,292.6600952148437,293.0478210449219,287.2605285644531,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253740,301.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.32647705078125,0.0,0.0,9.509957453701644e-05,301.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3324279785156,0.0,0.0,0.0001001444252324,302.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3697814941406,0.0,0.0,7.396633009193465e-05,301.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.302001953125,0.0,0.0,0.0001001444252324,301.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.28631591796875,0.0,0.0,0.0004750420630443,296.3871765136719,294.1499938964844,294.0278625488281,286.2777099609375,295.0985717773437,294.1979675292969,295.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457766848517622e-09,0.0010136218043044,-0.0185898095369339,0.0,0.0,0.0,-0.0085099516436457,60.0,-1.0302013158798218,-0.0,-7.005154856187802e-08,0.0,292.6600952148437,293.0478210449219,287.2611083984375,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253800,301.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.32647705078125,0.0,0.0,9.509957453701644e-05,301.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3324279785156,0.0,0.0,0.0001001444252324,302.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3697814941406,0.0,0.0,7.396633009193465e-05,301.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.302001953125,0.0,0.0,0.0001001444252324,301.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.28631591796875,0.0,0.0,0.0004750420630443,296.3871765136719,294.1499938964844,294.0278625488281,286.2777099609375,295.0985717773437,294.1979675292969,295.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457766848517622e-09,0.0010136218043044,-0.0185898095369339,0.0,0.0,0.0,-0.0085099516436457,60.0,-1.0302013158798218,-0.0,-7.005154856187802e-08,0.0,292.6600952148437,293.0478210449219,287.2611083984375,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253860,301.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.32342529296875,0.0,0.0,9.506263450020924e-05,301.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.32928466796875,0.0,0.0,0.0001001055352389,302.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3661804199219,0.0,0.0,7.393760461127385e-05,301.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2992248535156,0.0,0.0,0.0001001055352389,301.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2837829589844,0.0,0.0,0.0004748575447592,296.3817138671875,294.1499938964844,293.9730834960937,286.2426452636719,295.07879638671875,294.14453125,295.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411212976649041e-09,0.001013223780319,-0.01846787892282,0.0,0.0,0.0,-0.0084868725389242,60.0,-1.067002534866333,-0.0,-6.99965312378481e-08,0.0,292.6600952148437,293.0478210449219,287.2616577148437,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253920,301.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.32342529296875,0.0,0.0,9.506263450020924e-05,301.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.32928466796875,0.0,0.0,0.0001001055352389,302.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3661804199219,0.0,0.0,7.393760461127385e-05,301.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2992248535156,0.0,0.0,0.0001001055352389,301.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2837829589844,0.0,0.0,0.0004748575447592,296.3817138671875,294.1499938964844,293.9730834960937,286.2426452636719,295.07879638671875,294.14453125,295.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411212976649041e-09,0.001013223780319,-0.01846787892282,0.0,0.0,0.0,-0.0084868725389242,60.0,-1.067002534866333,-0.0,-6.99965312378481e-08,0.0,292.6600952148437,293.0478210449219,287.2616577148437,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253980,301.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3203125,0.0,0.0,9.502442844677716e-05,301.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3260803222656,0.0,0.0,0.0001000652991933,302.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3625183105469,0.0,0.0,7.390788960037753e-05,301.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2964172363281,0.0,0.0,0.0001000652991933,301.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2811584472656,0.0,0.0,0.0004746667109429,296.376220703125,294.1499938964844,293.9179382324219,286.208740234375,295.05841064453125,294.0909729003906,295.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363080367639441e-09,0.0010128121357411,-0.0183418132364749,0.0,0.0,0.0,-0.0084630111232399,60.0,-1.1040338277816772,-0.0,-6.993966650270522e-08,0.0,292.6600952148437,293.0478210449219,287.2622375488281,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254040,301.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3203125,0.0,0.0,9.502442844677716e-05,301.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3260803222656,0.0,0.0,0.0001000652991933,302.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3625183105469,0.0,0.0,7.390788960037753e-05,301.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2964172363281,0.0,0.0,0.0001000652991933,301.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2811584472656,0.0,0.0,0.0004746667109429,296.376220703125,294.1499938964844,293.9179382324219,286.208740234375,295.05841064453125,294.0909729003906,295.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363080367639441e-09,0.0010128121357411,-0.0183418132364749,0.0,0.0,0.0,-0.0084630111232399,60.0,-1.1040338277816772,-0.0,-6.993966650270522e-08,0.0,292.6600952148437,293.0478210449219,287.2622375488281,287.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254100,301.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3187255859375,0.0,0.0,9.500468877376989e-05,301.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.324462890625,0.0,0.0,0.0001000445117824,302.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.36065673828125,0.0,0.0,7.38925373298116e-05,301.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.29498291015625,0.0,0.0,0.0001000445117824,301.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2798156738281,0.0,0.0,0.0004745680780615,296.3734741210937,294.1499938964844,293.8902282714844,286.1922302246094,295.0479736328125,294.06414794921875,295.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126068955287,7.338218033225985e-09,0.0010125995613634,-0.0182766951620578,0.0,0.0,0.0,-0.0084506860002875,60.0,-1.122642993927002,-0.0,-6.991030687686361e-08,0.0,292.6600952148437,293.0478210449219,287.26251220703125,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254160,301.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3171081542969,0.0,0.0,9.498445433564484e-05,301.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.3228454589844,0.0,0.0,0.0001000232005026,302.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3587951660156,0.0,0.0,7.387679943349212e-05,301.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2935485839844,0.0,0.0,0.0001000232005026,301.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2784729003906,0.0,0.0,0.0004744670004583,296.3706970214844,294.1499938964844,293.8623962402344,286.1760559082031,295.0373840332031,294.03729248046875,295.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123890824615,7.312747740684243e-09,0.0010123817482963,-0.018209982663393,0.0,0.0,0.0,-0.0084380591288208,60.0,-1.1413100957870483,-0.0,-6.988022960285889e-08,0.0,292.6600952148437,293.0478210449219,287.2627868652344,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254220,301.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3138732910156,0.0,0.0,9.494214464211836e-05,301.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.31951904296875,0.0,0.0,9.99786498141475e-05,302.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.35504150390625,0.0,0.0,7.384389027720317e-05,301.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.29058837890625,0.0,0.0,9.99786498141475e-05,301.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.27569580078125,0.0,0.0,0.0004742556775454,296.3651123046875,294.1499938964844,293.8064270019531,286.1447448730469,295.01580810546875,293.9834289550781,295.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519207991616e-09,0.0010119266808032,-0.0180705673992633,0.0,0.0,0.0,-0.0084116719663143,60.0,-1.1788161993026731,-0.0,-6.981740341416298e-08,0.0,292.6600952148437,293.0478210449219,287.26336669921875,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254280,301.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3138732910156,0.0,0.0,9.494214464211836e-05,301.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.31951904296875,0.0,0.0,9.99786498141475e-05,302.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.35504150390625,0.0,0.0,7.384389027720317e-05,301.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.29058837890625,0.0,0.0,9.99786498141475e-05,301.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.27569580078125,0.0,0.0,0.0004742556775454,296.3651123046875,294.1499938964844,293.8064270019531,286.1447448730469,295.01580810546875,293.9834289550781,295.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519207991616e-09,0.0010119266808032,-0.0180705673992633,0.0,0.0,0.0,-0.0084116719663143,60.0,-1.1788161993026731,-0.0,-6.981740341416298e-08,0.0,292.6600952148437,293.0478210449219,287.26336669921875,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254340,301.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3105773925781,0.0,0.0,9.489688818575814e-05,301.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.316162109375,0.0,0.0,9.99309922917746e-05,302.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3512268066406,0.0,0.0,7.380868919426575e-05,301.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.28759765625,0.0,0.0,9.99309922917746e-05,301.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2728881835937,0.0,0.0,0.0004740296280942,296.3595275878906,294.1499938964844,293.75,286.1148376464844,294.9936218261719,293.9293518066406,295.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202621610247206e-09,0.0010114401811733,-0.0179215408861637,0.0,0.0,0.0,-0.0083834649994969,60.0,-1.2165814638137815,-0.0,-6.975027844191575e-08,0.0,292.6600952148437,293.0478210449219,287.263916015625,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254400,301.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3105773925781,0.0,0.0,9.489688818575814e-05,301.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.316162109375,0.0,0.0,9.99309922917746e-05,302.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3512268066406,0.0,0.0,7.380868919426575e-05,301.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.28759765625,0.0,0.0,9.99309922917746e-05,301.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2728881835937,0.0,0.0,0.0004740296280942,296.3595275878906,294.1499938964844,293.75,286.1148376464844,294.9936218261719,293.9293518066406,295.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202621610247206e-09,0.0010114401811733,-0.0179215408861637,0.0,0.0,0.0,-0.0083834649994969,60.0,-1.2165814638137815,-0.0,-6.975027844191575e-08,0.0,292.6600952148437,293.0478210449219,287.263916015625,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254460,301.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3072509765625,0.0,0.0,9.485353803029284e-05,301.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.312744140625,0.0,0.0,9.98853429337032e-05,302.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.34735107421875,0.0,0.0,7.377497240668163e-05,301.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2845458984375,0.0,0.0,9.98853429337032e-05,301.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.27001953125,0.0,0.0,0.0004738130664918,296.3538818359375,294.1499938964844,293.6933288574219,286.0859680175781,294.9708251953125,293.875,295.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,-1.254568338394165,-0.0,-6.968598853518415e-08,0.0,292.6600952148437,293.0478210449219,287.2644958496094,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254520,301.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3072509765625,0.0,0.0,9.485353803029284e-05,301.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.312744140625,0.0,0.0,9.98853429337032e-05,302.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.34735107421875,0.0,0.0,7.377497240668163e-05,301.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2845458984375,0.0,0.0,9.98853429337032e-05,301.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.27001953125,0.0,0.0,0.0004738130664918,296.3538818359375,294.1499938964844,293.6933288574219,286.0859680175781,294.9708251953125,293.875,295.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,-1.254568338394165,-0.0,-6.968598853518415e-08,0.0,292.6600952148437,293.0478210449219,287.2644958496094,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254580,301.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3038330078125,0.0,0.0,9.481687447987495e-05,301.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.30926513671875,0.0,0.0,9.984673670260236e-05,302.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.34344482421875,0.0,0.0,7.374645792879164e-05,301.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.28143310546875,0.0,0.0,9.984673670260236e-05,301.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.26708984375,0.0,0.0,0.0004736299160867,296.3481750488281,294.1499938964844,293.6366577148437,286.0575256347656,294.94744873046875,293.8204345703125,295.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.1019270464489645e-09,0.0010105790570378,-0.0176577977836132,0.0,0.0,0.0,-0.0083335461094975,60.0,-1.2926652431488037,-0.0,-6.963156096162494e-08,0.0,292.6600952148437,293.0478210449219,287.2650451660156,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254640,301.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3038330078125,0.0,0.0,9.481687447987495e-05,301.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.30926513671875,0.0,0.0,9.984673670260236e-05,302.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.34344482421875,0.0,0.0,7.374645792879164e-05,301.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.28143310546875,0.0,0.0,9.984673670260236e-05,301.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.26708984375,0.0,0.0,0.0004736299160867,296.3481750488281,294.1499938964844,293.6366577148437,286.0575256347656,294.94744873046875,293.8204345703125,295.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.1019270464489645e-09,0.0010105790570378,-0.0176577977836132,0.0,0.0,0.0,-0.0083335461094975,60.0,-1.2926652431488037,-0.0,-6.963156096162494e-08,0.0,292.6600952148437,293.0478210449219,287.2650451660156,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254700,301.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3021240234375,0.0,0.0,9.48008309933357e-05,301.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3075256347656,0.0,0.0,9.982984192902222e-05,302.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.34149169921875,0.0,0.0,7.373397966148332e-05,301.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.27984619140625,0.0,0.0,9.982984192902222e-05,301.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2655944824219,0.0,0.0,0.0004735497932415,296.3453369140625,294.1499938964844,293.6083374023437,286.0434875488281,294.935546875,293.7930908203125,295.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,-1.3117395639419556,-0.0,-6.960772225284019e-08,0.0,292.6600952148437,293.0478210449219,287.2653503417969,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254760,301.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3003845214844,0.0,0.0,9.478623542236164e-05,301.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3057556152344,0.0,0.0,9.981447510654108e-05,302.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3395080566406,0.0,0.0,7.372262916760519e-05,301.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2782592773437,0.0,0.0,9.981447510654108e-05,301.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2640991210937,0.0,0.0,0.0004734768881462,296.34246826171875,294.1499938964844,293.5799865722656,286.029541015625,294.9234619140625,293.7656555175781,295.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,-1.3308292627334597,-0.0,-6.958600806683536e-08,0.0,292.6600952148437,293.0478210449219,287.265625,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254820,301.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.296875,0.0,0.0,9.476124250795692e-05,301.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3021850585937,0.0,0.0,9.978815069189297e-05,302.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.33551025390625,0.0,0.0,7.37031878088601e-05,301.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2750244140625,0.0,0.0,9.978815069189297e-05,301.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.26104736328125,0.0,0.0,0.0004733520327135,296.33673095703125,294.1499938964844,293.5233459472656,286.0019836425781,294.89892578125,293.71063232421875,295.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099851060658,7.03165259352545e-09,0.0010099781211465,-0.017473729327321,0.0,0.0,0.0,-0.0082987081259489,60.0,-1.3690539598464966,-0.0,-6.95487614166268e-08,0.0,292.6600952148437,293.0478210449219,287.26617431640625,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254880,301.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.296875,0.0,0.0,9.476124250795692e-05,301.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3021850585937,0.0,0.0,9.978815069189297e-05,302.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.33551025390625,0.0,0.0,7.37031878088601e-05,301.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2750244140625,0.0,0.0,9.978815069189297e-05,301.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.26104736328125,0.0,0.0,0.0004733520327135,296.33673095703125,294.1499938964844,293.5233459472656,286.0019836425781,294.89892578125,293.71063232421875,295.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099851060658,7.03165259352545e-09,0.0010099781211465,-0.017473729327321,0.0,0.0,0.0,-0.0082987081259489,60.0,-1.3690539598464966,-0.0,-6.95487614166268e-08,0.0,292.6600952148437,293.0478210449219,287.26617431640625,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254940,301.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2933349609375,0.0,0.0,9.474166290601715e-05,301.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2985534667969,0.0,0.0,9.976753062801436e-05,302.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3314819335937,0.0,0.0,7.368795922957361e-05,301.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2717590332031,0.0,0.0,9.976753062801436e-05,301.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2579650878906,0.0,0.0,0.0004732542147394,296.3309631347656,294.1499938964844,293.4666748046875,285.97479248046875,294.8738098144531,293.6554260253906,295.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097724152728,7.006786706398316e-09,0.0010097654303535,-0.0174085982143878,0.0,0.0,0.0,-0.0082863811403512,60.0,-1.4073406457901,-0.0,-6.951947995048613e-08,0.0,292.6600952148437,293.0478210449219,287.2667541503906,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255000,301.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2933349609375,0.0,0.0,9.474166290601715e-05,301.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2985534667969,0.0,0.0,9.976753062801436e-05,302.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3314819335937,0.0,0.0,7.368795922957361e-05,301.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2717590332031,0.0,0.0,9.976753062801436e-05,301.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2579650878906,0.0,0.0,0.0004732542147394,296.3309631347656,294.1499938964844,293.4666748046875,285.97479248046875,294.8738098144531,293.6554260253906,295.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097724152728,7.006786706398316e-09,0.0010097654303535,-0.0174085982143878,0.0,0.0,0.0,-0.0082863811403512,60.0,-1.4073406457901,-0.0,-6.951947995048613e-08,0.0,292.6600952148437,293.0478210449219,287.2667541503906,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255060,301.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2897644042969,0.0,0.0,9.472729288972914e-05,301.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.294921875,0.0,0.0,9.975240391213448e-05,302.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3274230957031,0.0,0.0,7.367678335867822e-05,301.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2684326171875,0.0,0.0,9.975240391213448e-05,301.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2548217773437,0.0,0.0,0.0004731824446935,296.3251953125,294.1499938964844,293.4100036621094,285.9479675292969,294.8481140136719,293.6000061035156,295.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988426282106275e-09,0.0010096085024997,-0.0173605065792799,0.0,0.0,0.0,-0.008277278393507,60.0,-1.4456908702850342,-0.0,-6.949785813503695e-08,0.0,292.6600952148437,293.0478210449219,287.2673034667969,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255120,301.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2897644042969,0.0,0.0,9.472729288972914e-05,301.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.294921875,0.0,0.0,9.975240391213448e-05,302.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3274230957031,0.0,0.0,7.367678335867822e-05,301.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2684326171875,0.0,0.0,9.975240391213448e-05,301.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2548217773437,0.0,0.0,0.0004731824446935,296.3251953125,294.1499938964844,293.4100036621094,285.9479675292969,294.8481140136719,293.6000061035156,295.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988426282106275e-09,0.0010096085024997,-0.0173605065792799,0.0,0.0,0.0,-0.008277278393507,60.0,-1.4456908702850342,-0.0,-6.949785813503695e-08,0.0,292.6600952148437,293.0478210449219,287.2673034667969,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255180,301.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2861022949219,0.0,0.0,9.471790690440685e-05,301.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.29119873046875,0.0,0.0,9.97425231616944e-05,302.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.32330322265625,0.0,0.0,7.36694855731912e-05,301.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2650756835937,0.0,0.0,9.97425231616944e-05,301.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2516174316406,0.0,0.0,0.0004731355584226,296.3193664550781,294.1499938964844,293.35333251953125,285.9214782714844,294.8218994140625,293.5443725585937,295.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276889503197e-09,0.0010095045436173,-0.0173286851495504,0.0,0.0,0.0,-0.0082712555304169,60.0,-1.484106421470642,-0.0,-6.94835549097661e-08,0.0,292.6600952148437,293.0478210449219,287.26788330078125,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255240,301.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2861022949219,0.0,0.0,9.471790690440685e-05,301.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.29119873046875,0.0,0.0,9.97425231616944e-05,302.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.32330322265625,0.0,0.0,7.36694855731912e-05,301.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2650756835937,0.0,0.0,9.97425231616944e-05,301.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2516174316406,0.0,0.0,0.0004731355584226,296.3193664550781,294.1499938964844,293.35333251953125,285.9214782714844,294.8218994140625,293.5443725585937,295.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276889503197e-09,0.0010095045436173,-0.0173286851495504,0.0,0.0,0.0,-0.0082712555304169,60.0,-1.484106421470642,-0.0,-6.94835549097661e-08,0.0,292.6600952148437,293.0478210449219,287.26788330078125,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
