time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255300,301.78125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2842712402344,0.0,0.0,9.471498196944594e-05,301.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.2893371582031,0.0,0.0,9.9739438155666e-05,302.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3212280273437,0.0,0.0,7.366720819845796e-05,301.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.26336669921875,0.0,0.0,9.9739438155666e-05,301.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.25,0.0,0.0,0.0004731209482997,296.31646728515625,294.1499938964844,293.32501220703125,285.9083557128906,294.8085632324219,293.5164794921875,295.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,-1.503339171409607,-0.0,-6.947900033082989e-08,0.0,292.6600952148437,293.0478210449219,287.2681579589844,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255360,301.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2824401855469,0.0,0.0,9.471315570408478e-05,301.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2874755859375,0.0,0.0,9.973751730285584e-05,302.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.31915283203125,0.0,0.0,7.366578938672319e-05,301.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2616577148437,0.0,0.0,9.973751730285584e-05,301.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.24835205078125,0.0,0.0,0.0004731118388008,296.31353759765625,294.1499938964844,293.2966613769531,285.89532470703125,294.79510498046875,293.4885559082031,295.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120032995939,0.0,0.0,0.0,-0.008268098346889,60.0,-1.5225880146026611,-0.0,-6.947605868390383e-08,0.0,292.6600952148437,293.0478210449219,287.2684326171875,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255420,301.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2787170410156,0.0,0.0,9.471253724768758e-05,301.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.28369140625,0.0,0.0,9.973686246667056e-05,302.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3149719238281,0.0,0.0,7.366530917352065e-05,301.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2581787109375,0.0,0.0,9.973686246667056e-05,301.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2450561523437,0.0,0.0,0.0004731087246909,296.30767822265625,294.1499938964844,293.239990234375,285.8694152832031,294.7677917480469,293.4325561523437,295.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968697174869476e-09,0.0010094397002831,-0.0173088293522596,0.0,0.0,0.0,-0.0082674976438283,60.0,-1.5611321926116943,-0.0,-6.947463759843231e-08,0.0,292.6600952148437,293.0478210449219,287.2690124511719,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255480,301.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2787170410156,0.0,0.0,9.471253724768758e-05,301.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.28369140625,0.0,0.0,9.973686246667056e-05,302.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3149719238281,0.0,0.0,7.366530917352065e-05,301.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2581787109375,0.0,0.0,9.973686246667056e-05,301.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2450561523437,0.0,0.0,0.0004731087246909,296.30767822265625,294.1499938964844,293.239990234375,285.8694152832031,294.7677917480469,293.4325561523437,295.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968697174869476e-09,0.0010094397002831,-0.0173088293522596,0.0,0.0,0.0,-0.0082674976438283,60.0,-1.5611321926116943,-0.0,-6.947463759843231e-08,0.0,292.6600952148437,293.0478210449219,287.2690124511719,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255540,301.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.27496337890625,0.0,0.0,9.471539669902997e-05,301.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.27984619140625,0.0,0.0,9.973987471312284e-05,302.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3107604980469,0.0,0.0,7.36675356165506e-05,301.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.25469970703125,0.0,0.0,9.973987471312284e-05,301.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2417297363281,0.0,0.0,0.0004731230437755,296.30181884765625,294.1499938964844,293.1833190917969,285.8437805175781,294.7399597167969,293.3763732910156,295.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971830224244968e-09,0.0010094664758071,-0.0173170361667871,0.0,0.0,0.0,-0.0082690510898828,60.0,-1.599734663963318,-0.0,-6.94783253152309e-08,0.0,292.6600952148437,293.0478210449219,287.2695617675781,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255600,301.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.27496337890625,0.0,0.0,9.471539669902997e-05,301.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.27984619140625,0.0,0.0,9.973987471312284e-05,302.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3107604980469,0.0,0.0,7.36675356165506e-05,301.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.25469970703125,0.0,0.0,9.973987471312284e-05,301.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2417297363281,0.0,0.0,0.0004731230437755,296.30181884765625,294.1499938964844,293.1833190917969,285.8437805175781,294.7399597167969,293.3763732910156,295.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971830224244968e-09,0.0010094664758071,-0.0173170361667871,0.0,0.0,0.0,-0.0082690510898828,60.0,-1.599734663963318,-0.0,-6.94783253152309e-08,0.0,292.6600952148437,293.0478210449219,287.2695617675781,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255660,301.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2711486816406,0.0,0.0,9.472094097873196e-05,301.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2760009765625,0.0,0.0,9.974571003112942e-05,302.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3065185546875,0.0,0.0,7.367184298345819e-05,301.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.25115966796875,0.0,0.0,9.974571003112942e-05,301.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.23834228515625,0.0,0.0,0.0004731507215183,296.2959289550781,294.1499938964844,293.1266784667969,285.8183898925781,294.71160888671875,293.3200378417969,295.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978308153549051e-09,0.0010095218895003,-0.0173340048640966,0.0,0.0,0.0,-0.0082722622901201,60.0,-1.6383862495422363,-0.0,-6.948594943878561e-08,0.0,292.6600952148437,293.0478210449219,287.2701416015625,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255720,301.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2711486816406,0.0,0.0,9.472094097873196e-05,301.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2760009765625,0.0,0.0,9.974571003112942e-05,302.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3065185546875,0.0,0.0,7.367184298345819e-05,301.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.25115966796875,0.0,0.0,9.974571003112942e-05,301.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.23834228515625,0.0,0.0,0.0004731507215183,296.2959289550781,294.1499938964844,293.1266784667969,285.8183898925781,294.71160888671875,293.3200378417969,295.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978308153549051e-09,0.0010095218895003,-0.0173340048640966,0.0,0.0,0.0,-0.0082722622901201,60.0,-1.6383862495422363,-0.0,-6.948594943878561e-08,0.0,292.6600952148437,293.0478210449219,287.2701416015625,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255780,301.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2681579589844,0.0,0.0,9.472652163822204e-05,301.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.27294921875,0.0,0.0,9.975158900488168e-05,302.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3031616210937,0.0,0.0,7.367617945419624e-05,301.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2483215332031,0.0,0.0,9.975158900488168e-05,301.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.23565673828125,0.0,0.0,0.000473178573884,296.291259765625,294.1499938964844,293.08209228515625,285.79852294921875,294.68896484375,293.2756042480469,295.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009585452266,6.984927303221866e-09,0.0010095784673467,-0.0173513423651456,0.0,0.0,0.0,-0.008275544270873,60.0,-1.668824553489685,-0.0,-6.94937440925969e-08,0.0,292.6600952148437,293.0478210449219,287.27056884765625,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255840,301.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.267333984375,0.0,0.0,9.47279913816601e-05,301.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2720947265625,0.0,0.0,9.975313150789587e-05,302.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.30224609375,0.0,0.0,7.367732177954167e-05,301.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.24755859375,0.0,0.0,9.975313150789587e-05,301.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.23492431640625,0.0,0.0,0.0004731859080493,296.2900085449219,294.1499938964844,293.07000732421875,285.7931823730469,294.6827392578125,293.2635498046875,295.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986668577013688e-09,0.0010095933685079,-0.017355902120471,0.0,0.0,0.0,-0.0082764076068997,60.0,-1.6770737171173096,-0.0,-6.94957904556759e-08,0.0,292.6600952148437,293.0478210449219,287.27069091796875,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255900,301.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.265380859375,0.0,0.0,9.473095997236668e-05,301.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2701416015625,0.0,0.0,9.975626016967e-05,302.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3000793457031,0.0,0.0,7.367963553406298e-05,301.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2457580566406,0.0,0.0,9.975626016967e-05,301.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.23321533203125,0.0,0.0,0.0004732007510028,296.2870483398437,294.1499938964844,293.0416564941406,285.7806701660156,294.6681213378906,293.2352600097656,295.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096302721649,6.990162226827579e-09,0.0010096232872456,-0.0173650532960891,0.0,0.0,0.0,-0.0082781389355659,60.0,-1.696419596672058,-0.0,-6.949990449811595e-08,0.0,292.6600952148437,293.0478210449219,287.2709655761719,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255960,301.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2634582519531,0.0,0.0,9.473261161474512e-05,301.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2681884765625,0.0,0.0,9.97580063994974e-05,302.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2979431152344,0.0,0.0,7.368092337856069e-05,301.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2439270019531,0.0,0.0,9.97580063994974e-05,301.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2314758300781,0.0,0.0,0.0004732090164907,296.2840881347656,294.1499938964844,293.0133361816406,285.7681579589844,294.65338134765625,293.2069396972656,295.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992016299278703e-09,0.0010096391197293,-0.0173699110746383,0.0,0.0,0.0,-0.008279058150947,60.0,-1.7157540321350098,-0.0,-6.950208586431472e-08,0.0,292.6600952148437,293.0478210449219,287.2712707519531,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256020,301.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2595520019531,0.0,0.0,9.472974488744512e-05,301.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.26422119140625,0.0,0.0,9.975497960112988e-05,302.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2936096191406,0.0,0.0,7.367868965957314e-05,301.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.24029541015625,0.0,0.0,9.975497960112988e-05,301.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2279663085937,0.0,0.0,0.0004731946683023,296.2781677246094,294.1499938964844,292.9566650390625,285.7433166503906,294.62353515625,293.1503295898437,295.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096119949594,6.988023493192941e-09,0.0010096050100401,-0.0173594523221254,0.0,0.0,0.0,-0.008277079090476,60.0,-1.7543392181396484,-0.0,-6.949738917683136e-08,0.0,292.6600952148437,293.0478210449219,287.2718200683594,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256080,301.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2595520019531,0.0,0.0,9.472974488744512e-05,301.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.26422119140625,0.0,0.0,9.975497960112988e-05,302.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2936096191406,0.0,0.0,7.367868965957314e-05,301.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.24029541015625,0.0,0.0,9.975497960112988e-05,301.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2279663085937,0.0,0.0,0.0004731946683023,296.2781677246094,294.1499938964844,292.9566650390625,285.7433166503906,294.62353515625,293.1503295898437,295.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096119949594,6.988023493192941e-09,0.0010096050100401,-0.0173594523221254,0.0,0.0,0.0,-0.008277079090476,60.0,-1.7543392181396484,-0.0,-6.949738917683136e-08,0.0,292.6600952148437,293.0478210449219,287.2718200683594,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256140,301.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.255615234375,0.0,0.0,9.471601515542716e-05,301.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2602233886719,0.0,0.0,9.974052954930812e-05,302.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.28924560546875,0.0,0.0,7.366801582975313e-05,301.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2366027832031,0.0,0.0,9.974052954930812e-05,301.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.22442626953125,0.0,0.0,0.0004731261287815,296.272216796875,294.1499938964844,292.8999938964844,285.7185974121094,294.5932312011719,293.09381103515625,295.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970511723380923e-09,0.0010094552999362,-0.0173135828226804,0.0,0.0,0.0,-0.008268398232758,60.0,-1.7927474975585938,-0.0,-6.947676922663959e-08,0.0,292.6600952148437,293.0478210449219,287.2723693847656,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256200,301.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.255615234375,0.0,0.0,9.471601515542716e-05,301.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2602233886719,0.0,0.0,9.974052954930812e-05,302.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.28924560546875,0.0,0.0,7.366801582975313e-05,301.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2366027832031,0.0,0.0,9.974052954930812e-05,301.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.22442626953125,0.0,0.0,0.0004731261287815,296.272216796875,294.1499938964844,292.8999938964844,285.7185974121094,294.5932312011719,293.09381103515625,295.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970511723380923e-09,0.0010094552999362,-0.0173135828226804,0.0,0.0,0.0,-0.008268398232758,60.0,-1.7927474975585938,-0.0,-6.947676922663959e-08,0.0,292.6600952148437,293.0478210449219,287.2723693847656,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256260,301.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.25164794921875,0.0,0.0,9.468948701396585e-05,301.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2561950683594,0.0,0.0,9.971258987206966e-05,302.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.28485107421875,0.0,0.0,7.36473812139593e-05,301.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2328796386719,0.0,0.0,9.971258987206966e-05,301.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2208557128906,0.0,0.0,0.0004729936190415,296.26629638671875,294.1499938964844,292.84332275390625,285.6940002441406,294.5624389648437,293.0374450683594,295.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937050045507931e-09,0.0010091691510751,-0.0172259360551834,0.0,0.0,0.0,-0.0082518095150589,60.0,-1.8309123516082764,-0.0,-6.943738384279642e-08,0.0,292.6600952148437,293.0478210449219,287.27294921875,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256320,301.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.25164794921875,0.0,0.0,9.468948701396585e-05,301.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2561950683594,0.0,0.0,9.971258987206966e-05,302.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.28485107421875,0.0,0.0,7.36473812139593e-05,301.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2328796386719,0.0,0.0,9.971258987206966e-05,301.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2208557128906,0.0,0.0,0.0004729936190415,296.26629638671875,294.1499938964844,292.84332275390625,285.6940002441406,294.5624389648437,293.0374450683594,295.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937050045507931e-09,0.0010091691510751,-0.0172259360551834,0.0,0.0,0.0,-0.0082518095150589,60.0,-1.8309123516082764,-0.0,-6.943738384279642e-08,0.0,292.6600952148437,293.0478210449219,287.27294921875,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256380,301.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2476806640625,0.0,0.0,9.464983304496856e-05,301.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2521667480469,0.0,0.0,9.967083315132186e-05,302.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.28045654296875,0.0,0.0,7.361653842963278e-05,301.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2291259765625,0.0,0.0,9.967083315132186e-05,301.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2172546386719,0.0,0.0,0.0004727955092675,296.2603454589844,294.1499938964844,292.7866516113281,285.66949462890625,294.5312194824219,292.9813232421875,295.5189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087501723319,6.887234338393e-09,0.0010087433038279,-0.0170954521745443,0.0,0.0,0.0,-0.0082271145656704,60.0,-1.8687950372695925,-0.0,-6.937877117252357e-08,0.0,292.6600952148437,293.0478210449219,287.27349853515625,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256440,301.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2476806640625,0.0,0.0,9.464983304496856e-05,301.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2521667480469,0.0,0.0,9.967083315132186e-05,302.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.28045654296875,0.0,0.0,7.361653842963278e-05,301.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2291259765625,0.0,0.0,9.967083315132186e-05,301.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2172546386719,0.0,0.0,0.0004727955092675,296.2603454589844,294.1499938964844,292.7866516113281,285.66949462890625,294.5312194824219,292.9813232421875,295.5189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087501723319,6.887234338393e-09,0.0010087433038279,-0.0170954521745443,0.0,0.0,0.0,-0.0082271145656704,60.0,-1.8687950372695925,-0.0,-6.937877117252357e-08,0.0,292.6600952148437,293.0478210449219,287.27349853515625,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256500,301.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.24566650390625,0.0,0.0,9.46253421716392e-05,301.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2501220703125,0.0,0.0,9.964503988157958e-05,302.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2782287597656,0.0,0.0,7.359748997259885e-05,301.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.22723388671875,0.0,0.0,9.964503988157958e-05,301.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2154541015625,0.0,0.0,0.0004726731858681,296.25738525390625,294.1499938964844,292.7583312988281,285.6572570800781,294.51544189453125,292.953369140625,295.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084874229505,6.856514023212412e-09,0.0010084805544465,-0.0170149859040975,0.0,0.0,0.0,-0.0082118846476078,60.0,-1.887624979019165,-0.0,-6.934264007441018e-08,0.0,292.6600952148437,293.0478210449219,287.2737731933594,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256560,301.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.24365234375,0.0,0.0,9.459805733058602e-05,301.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2480773925781,0.0,0.0,9.961630712496115e-05,302.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2760314941406,0.0,0.0,7.357626600423828e-05,301.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.225341796875,0.0,0.0,9.961630712496115e-05,301.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.213623046875,0.0,0.0,0.0004725368635263,296.25439453125,294.1499938964844,292.7300109863281,285.6450500488281,294.4995422363281,292.925537109375,295.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822314713161859e-09,0.0010081881191581,-0.0169254075735807,0.0,0.0,0.0,-0.0081949308514595,60.0,-1.906383156776428,-0.0,-6.930242335556613e-08,0.0,292.6600952148437,293.0478210449219,287.2740783691406,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256620,301.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2396240234375,0.0,0.0,9.453626262256876e-05,301.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2439880371094,0.0,0.0,9.955123823601753e-05,302.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2715759277344,0.0,0.0,7.352820102823898e-05,301.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2215270996094,0.0,0.0,9.955123823601753e-05,301.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2099609375,0.0,0.0,0.0004722282174043,296.2484436035156,294.1499938964844,292.67333984375,285.6206359863281,294.4674377441406,292.8700866699219,295.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075331665575,6.744921954293659e-09,0.0010075264144688,-0.016722684726119,0.0,0.0,0.0,-0.0081565640866756,60.0,-1.943696975708008,-0.0,-6.921145967453415e-08,0.0,292.6600952148437,293.0478210449219,287.2746276855469,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256680,301.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2396240234375,0.0,0.0,9.453626262256876e-05,301.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2439880371094,0.0,0.0,9.955123823601753e-05,302.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2715759277344,0.0,0.0,7.352820102823898e-05,301.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2215270996094,0.0,0.0,9.955123823601753e-05,301.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2099609375,0.0,0.0,0.0004722282174043,296.2484436035156,294.1499938964844,292.67333984375,285.6206359863281,294.4674377441406,292.8700866699219,295.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075331665575,6.744921954293659e-09,0.0010075264144688,-0.016722684726119,0.0,0.0,0.0,-0.0081565640866756,60.0,-1.943696975708008,-0.0,-6.921145967453415e-08,0.0,292.6600952148437,293.0478210449219,287.2746276855469,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256740,301.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2355651855469,0.0,0.0,9.446717740502208e-05,301.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2398681640625,0.0,0.0,9.94784859358333e-05,302.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2671203613281,0.0,0.0,7.347446808125824e-05,301.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2176818847656,0.0,0.0,9.94784859358333e-05,301.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2062683105469,0.0,0.0,0.0004718831041827,296.2425231933594,294.1499938964844,292.6166687011719,285.59625244140625,294.4349060058594,292.81500244140625,295.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067935800179,6.658445794727186e-09,0.0010067869443446,-0.0164961703121662,0.0,0.0,0.0,-0.0081136943772435,60.0,-1.9807672500610352,-0.0,-6.910989469588459e-08,0.0,292.6600952148437,293.0478210449219,287.2751770019531,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256800,301.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2355651855469,0.0,0.0,9.446717740502208e-05,301.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2398681640625,0.0,0.0,9.94784859358333e-05,302.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2671203613281,0.0,0.0,7.347446808125824e-05,301.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2176818847656,0.0,0.0,9.94784859358333e-05,301.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2062683105469,0.0,0.0,0.0004718831041827,296.2425231933594,294.1499938964844,292.6166687011719,285.59625244140625,294.4349060058594,292.81500244140625,295.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067935800179,6.658445794727186e-09,0.0010067869443446,-0.0164961703121662,0.0,0.0,0.0,-0.0081136943772435,60.0,-1.9807672500610352,-0.0,-6.910989469588459e-08,0.0,292.6600952148437,293.0478210449219,287.2751770019531,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256860,301.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2314758300781,0.0,0.0,9.439406858291476e-05,301.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.2357482910156,0.0,0.0,9.940149902831764e-05,302.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2626342773437,0.0,0.0,7.34176064725034e-05,301.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2138366699219,0.0,0.0,9.940149902831764e-05,301.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2025451660156,0.0,0.0,0.0004715179093182,296.236572265625,294.1499938964844,292.5599975585937,285.5718688964844,294.4019775390625,292.76025390625,295.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566959864784394e-09,0.0010060046333819,-0.0162565298378467,0.0,0.0,0.0,-0.0080683408305048,60.0,-2.0176479816436768,-0.0,-6.900252458308388e-08,0.0,292.6600952148437,293.0478210449219,287.2757568359375,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256920,301.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2314758300781,0.0,0.0,9.439406858291476e-05,301.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.2357482910156,0.0,0.0,9.940149902831764e-05,302.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2626342773437,0.0,0.0,7.34176064725034e-05,301.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2138366699219,0.0,0.0,9.940149902831764e-05,301.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2025451660156,0.0,0.0,0.0004715179093182,296.236572265625,294.1499938964844,292.5599975585937,285.5718688964844,294.4019775390625,292.76025390625,295.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566959864784394e-09,0.0010060046333819,-0.0162565298378467,0.0,0.0,0.0,-0.0080683408305048,60.0,-2.0176479816436768,-0.0,-6.900252458308388e-08,0.0,292.6600952148437,293.0478210449219,287.2757568359375,287.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256980,301.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.22735595703125,0.0,0.0,9.432034858036786e-05,301.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2315979003906,0.0,0.0,9.932387183653192e-05,302.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2581481933594,0.0,0.0,7.336027192650363e-05,301.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2099609375,0.0,0.0,9.932387183653192e-05,301.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1988220214844,0.0,0.0,0.0004711496876552,296.23065185546875,294.1499938964844,292.5033264160156,285.5474548339844,294.36865234375,292.705810546875,295.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.4747238681661665e-09,0.0010052159195765,-0.0160149205476045,0.0,0.0,0.0,-0.0080226156860589,60.0,-2.054404258728028,-0.0,-6.889435866241912e-08,0.0,292.6600952148437,293.0478210449219,287.2763061523437,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257040,301.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.22735595703125,0.0,0.0,9.432034858036786e-05,301.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2315979003906,0.0,0.0,9.932387183653192e-05,302.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2581481933594,0.0,0.0,7.336027192650363e-05,301.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2099609375,0.0,0.0,9.932387183653192e-05,301.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1988220214844,0.0,0.0,0.0004711496876552,296.23065185546875,294.1499938964844,292.5033264160156,285.5474548339844,294.36865234375,292.705810546875,295.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.4747238681661665e-09,0.0010052159195765,-0.0160149205476045,0.0,0.0,0.0,-0.0080226156860589,60.0,-2.054404258728028,-0.0,-6.889435866241912e-08,0.0,292.6600952148437,293.0478210449219,287.2763061523437,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257100,301.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2253112792969,0.0,0.0,9.428433986613528e-05,301.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2294921875,0.0,0.0,9.928594954544678e-05,302.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2558898925781,0.0,0.0,7.333226676564664e-05,301.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2080078125,0.0,0.0,9.928594954544678e-05,301.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1969299316406,0.0,0.0,0.0004709697968792,296.2276611328125,294.1499938964844,292.4750061035156,285.53521728515625,294.35186767578125,292.6786804199219,295.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048371041193,6.429665244667149e-09,0.0010048307012766,-0.0158968903124332,0.0,0.0,0.0,-0.0080002779141068,60.0,-2.0727572441101074,-0.0,-6.884154402087006e-08,0.0,292.6600952148437,293.0478210449219,287.2765808105469,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257160,301.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2232666015625,0.0,0.0,9.424949530512094e-05,301.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2274169921875,0.0,0.0,9.924925689119846e-05,302.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.253662109375,0.0,0.0,7.33051638235338e-05,301.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2060546875,0.0,0.0,9.924925689119846e-05,301.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.195068359375,0.0,0.0,0.000470795755973,296.2247009277344,294.1499938964844,292.4466552734375,285.5229797363281,294.3349609375,292.651611328125,295.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044642258435,6.38606234559802e-09,0.0010044578230008,-0.0157826729118824,0.0,0.0,0.0,-0.00797866191715,60.0,-2.0911078453063965,-0.0,-6.879046310359628e-08,0.0,292.6600952148437,293.0478210449219,287.27685546875,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257220,301.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.2191162109375,0.0,0.0,9.418497938895598e-05,301.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2232360839844,0.0,0.0,9.918132127495484e-05,302.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2491455078125,0.0,0.0,7.325498154386878e-05,301.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2021179199219,0.0,0.0,9.918132127495484e-05,301.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1912841796875,0.0,0.0,0.0004704734601546,296.2187805175781,294.1499938964844,292.3900146484375,285.4984436035156,294.30084228515625,292.5975341796875,295.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305302058251527e-09,0.0010037671308964,-0.0155711211264133,0.0,0.0,0.0,-0.0079386252909898,60.0,-2.127840042114258,-0.0,-6.869589697089395e-08,0.0,292.6600952148437,293.0478210449219,287.2774353027344,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257280,301.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.2191162109375,0.0,0.0,9.418497938895598e-05,301.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2232360839844,0.0,0.0,9.918132127495484e-05,302.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2491455078125,0.0,0.0,7.325498154386878e-05,301.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2021179199219,0.0,0.0,9.918132127495484e-05,301.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1912841796875,0.0,0.0,0.0004704734601546,296.2187805175781,294.1499938964844,292.3900146484375,285.4984436035156,294.30084228515625,292.5975341796875,295.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305302058251527e-09,0.0010037671308964,-0.0155711211264133,0.0,0.0,0.0,-0.0079386252909898,60.0,-2.127840042114258,-0.0,-6.869589697089395e-08,0.0,292.6600952148437,293.0478210449219,287.2774353027344,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257340,301.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2149658203125,0.0,0.0,9.413005318492652e-05,301.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2190246582031,0.0,0.0,9.912347741192208e-05,302.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2445983886719,0.0,0.0,7.321226439671591e-05,301.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1981811523437,0.0,0.0,9.912347741192208e-05,301.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1874694824219,0.0,0.0,0.0004701990983448,296.212890625,294.1499938964844,292.3333435058594,285.47381591796875,294.266357421875,292.5434875488281,295.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236499316969457e-09,0.0010031787678599,-0.015390888787806,0.0,0.0,0.0,-0.0079045165330171,60.0,-2.1646816730499268,-0.0,-6.861537826807762e-08,0.0,292.6600952148437,293.0478210449219,287.2779846191406,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257400,301.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2149658203125,0.0,0.0,9.413005318492652e-05,301.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2190246582031,0.0,0.0,9.912347741192208e-05,302.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2445983886719,0.0,0.0,7.321226439671591e-05,301.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1981811523437,0.0,0.0,9.912347741192208e-05,301.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1874694824219,0.0,0.0,0.0004701990983448,296.212890625,294.1499938964844,292.3333435058594,285.47381591796875,294.266357421875,292.5434875488281,295.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236499316969457e-09,0.0010031787678599,-0.015390888787806,0.0,0.0,0.0,-0.0079045165330171,60.0,-2.1646816730499268,-0.0,-6.861537826807762e-08,0.0,292.6600952148437,293.0478210449219,287.2779846191406,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257460,301.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2107849121094,0.0,0.0,9.408789628650992e-05,301.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2148132324219,0.0,0.0,9.907908679451792e-05,302.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2400817871094,0.0,0.0,7.31794789317064e-05,301.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1942443847656,0.0,0.0,9.907908679451792e-05,301.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.18365478515625,0.0,0.0,0.0004699885321315,296.2069702148437,294.1499938964844,292.27667236328125,285.4490966796875,294.23150634765625,292.4894104003906,295.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002732780762,6.183616285682092e-09,0.0010027266107499,-0.0152523592114448,0.0,0.0,0.0,-0.0078782998025417,60.0,-2.2017176151275635,-0.0,-6.85535255229297e-08,0.0,292.6600952148437,293.0478210449219,287.2785339355469,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257520,301.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2107849121094,0.0,0.0,9.408789628650992e-05,301.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2148132324219,0.0,0.0,9.907908679451792e-05,302.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2400817871094,0.0,0.0,7.31794789317064e-05,301.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1942443847656,0.0,0.0,9.907908679451792e-05,301.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.18365478515625,0.0,0.0,0.0004699885321315,296.2069702148437,294.1499938964844,292.27667236328125,285.4490966796875,294.23150634765625,292.4894104003906,295.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002732780762,6.183616285682092e-09,0.0010027266107499,-0.0152523592114448,0.0,0.0,0.0,-0.0078782998025417,60.0,-2.2017176151275635,-0.0,-6.85535255229297e-08,0.0,292.6600952148437,293.0478210449219,287.2785339355469,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
