time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257580,301.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.20660400390625,0.0,0.0,9.40615573199466e-05,301.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2105712890625,0.0,0.0,9.905134356813504e-05,302.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.23553466796875,0.0,0.0,7.315898983506486e-05,301.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.19024658203125,0.0,0.0,9.905134356813504e-05,301.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1798095703125,0.0,0.0,0.000469856953714,296.2010803222656,294.1499938964844,292.2200012207031,285.4242248535156,294.1962890625,292.4350891113281,295.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024489602074,6.150442377617082e-09,0.0010024427901953,-0.0151654575020074,0.0,0.0,0.0,-0.0078618535771965,60.0,-2.2390353679656982,-0.0,-6.851474410041193e-08,0.0,292.6600952148437,293.0478210449219,287.27911376953125,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257640,301.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.20660400390625,0.0,0.0,9.40615573199466e-05,301.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2105712890625,0.0,0.0,9.905134356813504e-05,302.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.23553466796875,0.0,0.0,7.315898983506486e-05,301.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.19024658203125,0.0,0.0,9.905134356813504e-05,301.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1798095703125,0.0,0.0,0.000469856953714,296.2010803222656,294.1499938964844,292.2200012207031,285.4242248535156,294.1962890625,292.4350891113281,295.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024489602074,6.150442377617082e-09,0.0010024427901953,-0.0151654575020074,0.0,0.0,0.0,-0.0078618535771965,60.0,-2.2390353679656982,-0.0,-6.851474410041193e-08,0.0,292.6600952148437,293.0478210449219,287.27911376953125,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257700,301.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2045288085937,0.0,0.0,9.405524178873748e-05,301.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2084655761719,0.0,0.0,9.904469334287568e-05,302.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2332458496094,0.0,0.0,7.315407128771767e-05,301.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1882629394531,0.0,0.0,9.904469334287568e-05,301.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1778564453125,0.0,0.0,0.0004698254051618,296.1981506347656,294.1499938964844,292.1916809082031,285.4117126464844,294.17852783203125,292.4078063964844,295.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023801587522,6.142401254294327e-09,0.0010023741051554,-0.0151443947106599,0.0,0.0,0.0,-0.0078578675165772,60.0,-2.25783109664917,-0.0,-6.850534362001781e-08,0.0,292.6600952148437,293.0478210449219,287.2793884277344,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257760,301.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2024230957031,0.0,0.0,9.405399032402784e-05,301.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.2063293457031,0.0,0.0,9.904337639454752e-05,302.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.23095703125,0.0,0.0,7.315310358535498e-05,301.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1862487792969,0.0,0.0,9.904337639454752e-05,301.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1759338378906,0.0,0.0,0.0004698191478382,296.1952209472656,294.1499938964844,292.163330078125,285.3992004394531,294.1606750488281,292.38043212890625,295.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023653740063,6.1406710827327515e-09,0.0010023592039942,-0.0151398619636893,0.0,0.0,0.0,-0.007857009768486,60.0,-2.276729822158813,-0.0,-6.85033185732209e-08,0.0,292.6600952148437,293.0478210449219,287.2796630859375,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257820,301.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1982116699219,0.0,0.0,9.40681275096722e-05,301.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2020568847656,0.0,0.0,9.905827027978376e-05,302.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2264099121094,0.0,0.0,7.316409755731001e-05,301.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1822509765625,0.0,0.0,9.905827027978376e-05,301.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.17205810546875,0.0,0.0,0.0004698897828347,296.1893310546875,294.1499938964844,292.1066589355469,285.3739929199219,294.12469482421875,292.3252868652344,295.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025131050497,6.157957255226165e-09,0.0010025069350376,-0.0151851437985897,0.0,0.0,0.0,-0.007865578867495,60.0,-2.3148787021636963,-0.0,-6.852352640862591e-08,0.0,292.6600952148437,293.0478210449219,287.2802124023437,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257880,301.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1982116699219,0.0,0.0,9.40681275096722e-05,301.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2020568847656,0.0,0.0,9.905827027978376e-05,302.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2264099121094,0.0,0.0,7.316409755731001e-05,301.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1822509765625,0.0,0.0,9.905827027978376e-05,301.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.17205810546875,0.0,0.0,0.0004698897828347,296.1893310546875,294.1499938964844,292.1066589355469,285.3739929199219,294.12469482421875,292.3252868652344,295.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025131050497,6.157957255226165e-09,0.0010025069350376,-0.0151851437985897,0.0,0.0,0.0,-0.007865578867495,60.0,-2.3148787021636963,-0.0,-6.852352640862591e-08,0.0,292.6600952148437,293.0478210449219,287.2802124023437,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257940,301.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1939697265625,0.0,0.0,9.410708298673852e-05,301.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1977844238281,0.0,0.0,9.909929212881252e-05,302.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2218017578125,0.0,0.0,7.319440192077309e-05,301.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.17822265625,0.0,0.0,9.909929212881252e-05,301.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.16815185546875,0.0,0.0,0.0004700843710452,296.1834716796875,294.1499938964844,292.04998779296875,285.3486022949219,294.0883178710937,292.2695007324219,295.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029253317043,6.206169800293537e-09,0.0010029191616922,-0.0153114395216107,0.0,0.0,0.0,-0.0078894793987274,60.0,-2.353595733642578,-0.0,-6.857990086928113e-08,0.0,292.6600952148437,293.0478210449219,287.28076171875,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258000,301.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1939697265625,0.0,0.0,9.410708298673852e-05,301.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1977844238281,0.0,0.0,9.909929212881252e-05,302.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2218017578125,0.0,0.0,7.319440192077309e-05,301.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.17822265625,0.0,0.0,9.909929212881252e-05,301.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.16815185546875,0.0,0.0,0.0004700843710452,296.1834716796875,294.1499938964844,292.04998779296875,285.3486022949219,294.0883178710937,292.2695007324219,295.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029253317043,6.206169800293537e-09,0.0010029191616922,-0.0153114395216107,0.0,0.0,0.0,-0.0078894793987274,60.0,-2.353595733642578,-0.0,-6.857990086928113e-08,0.0,292.6600952148437,293.0478210449219,287.28076171875,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258060,301.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1897277832031,0.0,0.0,9.418885747436434e-05,301.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1935119628906,0.0,0.0,9.918540308717638e-05,302.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2172241210937,0.0,0.0,7.325800106627867e-05,301.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1741638183594,0.0,0.0,9.918540308717638e-05,301.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1642150878906,0.0,0.0,0.0004704928433056,296.1776123046875,294.1499938964844,291.9930114746094,285.3231201171875,294.0515441894531,292.2127380371094,295.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037939064204,6.3077449929949125e-09,0.0010037875035777,-0.0155775202438235,0.0,0.0,0.0,-0.0079398341476917,60.0,-2.3932855129241943,-0.0,-6.869875335269171e-08,0.0,292.6600952148437,293.0478210449219,287.2813415527344,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258120,301.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1897277832031,0.0,0.0,9.418885747436434e-05,301.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1935119628906,0.0,0.0,9.918540308717638e-05,302.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2172241210937,0.0,0.0,7.325800106627867e-05,301.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1741638183594,0.0,0.0,9.918540308717638e-05,301.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1642150878906,0.0,0.0,0.0004704928433056,296.1776123046875,294.1499938964844,291.9930114746094,285.3231201171875,294.0515441894531,292.2127380371094,295.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037939064204,6.3077449929949125e-09,0.0010037875035777,-0.0155775202438235,0.0,0.0,0.0,-0.0079398341476917,60.0,-2.3932855129241943,-0.0,-6.869875335269171e-08,0.0,292.6600952148437,293.0478210449219,287.2813415527344,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258180,301.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1854858398437,0.0,0.0,9.433080413145944e-05,301.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1891784667969,0.0,0.0,9.933488036040215e-05,302.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2126159667969,0.0,0.0,7.336840644711629e-05,301.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.17010498046875,0.0,0.0,9.933488036040215e-05,301.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1602783203125,0.0,0.0,0.0004712018999271,296.1717529296875,294.1499938964844,291.9354248046875,285.29766845703125,294.0143737792969,292.154541015625,295.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053036967292,6.4843082014931505e-09,0.0010052971774712,-0.016040027141571,0.0,0.0,0.0,-0.0080273626372218,60.0,-2.4346492290496826,-0.0,-6.89055923430715e-08,0.0,292.6600952148437,293.0478210449219,287.2818908691406,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258240,301.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1854858398437,0.0,0.0,9.433080413145944e-05,301.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1891784667969,0.0,0.0,9.933488036040215e-05,302.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2126159667969,0.0,0.0,7.336840644711629e-05,301.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.17010498046875,0.0,0.0,9.933488036040215e-05,301.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1602783203125,0.0,0.0,0.0004712018999271,296.1717529296875,294.1499938964844,291.9354248046875,285.29766845703125,294.0143737792969,292.154541015625,295.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053036967292,6.4843082014931505e-09,0.0010052971774712,-0.016040027141571,0.0,0.0,0.0,-0.0080273626372218,60.0,-2.4346492290496826,-0.0,-6.89055923430715e-08,0.0,292.6600952148437,293.0478210449219,287.2818908691406,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258300,301.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1833190917969,0.0,0.0,9.442622103961185e-05,301.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1870422363281,0.0,0.0,9.943536133505404e-05,302.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2103271484375,0.0,0.0,7.344261393882334e-05,301.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1680603027344,0.0,0.0,9.943536133505404e-05,301.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1582946777344,0.0,0.0,0.0004716785333584,296.1688537597656,294.1499938964844,291.90643310546875,285.28497314453125,293.99560546875,292.12469482421875,295.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063190711662,6.6030509948689095e-09,0.0010063124354928,-0.0163510683923959,0.0,0.0,0.0,-0.0080862287431955,60.0,-2.456123352050781,-0.0,-6.904487293013517e-08,0.0,292.6600952148437,293.0478210449219,287.2821655273437,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258360,301.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1811828613281,0.0,0.0,9.453440725337714e-05,301.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.18487548828125,0.0,0.0,9.954928100341932e-05,302.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2080078125,0.0,0.0,7.352676038863137e-05,301.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.166015625,0.0,0.0,9.954928100341932e-05,301.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.15631103515625,0.0,0.0,0.0004722189332824,296.1659240722656,294.1499938964844,291.8772888183594,285.27227783203125,293.97674560546875,292.09442138671875,295.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074701858684,6.737705060544385e-09,0.0010074634337797,-0.0167037826031446,0.0,0.0,0.0,-0.0081529794260859,60.0,-2.4780447483062744,-0.0,-6.920298289969652e-08,0.0,292.6600952148437,293.0478210449219,287.2824401855469,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258420,301.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1768798828125,0.0,0.0,9.480110020376742e-05,301.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1805114746094,0.0,0.0,9.983012569136918e-05,302.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.203369140625,0.0,0.0,7.373419066425413e-05,301.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1618957519531,0.0,0.0,9.983012569136918e-05,301.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1523132324219,0.0,0.0,0.0004735511320177,296.1600646972656,294.1499938964844,291.8187255859375,285.2469482421875,293.93865966796875,292.0321350097656,295.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103097883984,7.0697319110024645e-09,0.0010103028034791,-0.017573470249772,0.0,0.0,0.0,-0.0083175813779234,60.0,-2.523542642593384,-0.0,-6.95936250849627e-08,0.0,292.6600952148437,293.0478210449219,287.2829895019531,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258480,301.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1768798828125,0.0,0.0,9.480110020376742e-05,301.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1805114746094,0.0,0.0,9.983012569136918e-05,302.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.203369140625,0.0,0.0,7.373419066425413e-05,301.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1618957519531,0.0,0.0,9.983012569136918e-05,301.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1523132324219,0.0,0.0,0.0004735511320177,296.1600646972656,294.1499938964844,291.8187255859375,285.2469482421875,293.93865966796875,292.0321350097656,295.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103097883984,7.0697319110024645e-09,0.0010103028034791,-0.017573470249772,0.0,0.0,0.0,-0.0083175813779234,60.0,-2.523542642593384,-0.0,-6.95936250849627e-08,0.0,292.6600952148437,293.0478210449219,287.2829895019531,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258540,301.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1725769042969,0.0,0.0,9.513111581327394e-05,301.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1761474609375,0.0,0.0,0.0001001776472548,302.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1986999511719,0.0,0.0,7.399087189696729e-05,301.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.15777587890625,0.0,0.0,0.0001001776472548,301.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1483154296875,0.0,0.0,0.0004751996311824,296.1542053222656,294.1499938964844,291.7597351074219,285.2216491699219,293.9000549316406,291.9674987792969,295.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138239013031,7.48066675271275e-09,0.0010138164507225,-0.0186497885733842,0.0,0.0,0.0,-0.0085212979465723,60.0,-2.571242094039917,-0.0,-7.007862024011048e-08,0.0,292.6600952148437,293.0478210449219,287.2835693359375,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258600,301.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1725769042969,0.0,0.0,9.513111581327394e-05,301.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1761474609375,0.0,0.0,0.0001001776472548,302.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1986999511719,0.0,0.0,7.399087189696729e-05,301.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.15777587890625,0.0,0.0,0.0001001776472548,301.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1483154296875,0.0,0.0,0.0004751996311824,296.1542053222656,294.1499938964844,291.7597351074219,285.2216491699219,293.9000549316406,291.9674987792969,295.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138239013031,7.48066675271275e-09,0.0010138164507225,-0.0186497885733842,0.0,0.0,0.0,-0.0085212979465723,60.0,-2.571242094039917,-0.0,-7.007862024011048e-08,0.0,292.6600952148437,293.0478210449219,287.2835693359375,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258660,301.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.168212890625,0.0,0.0,9.55215291469358e-05,301.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1717529296875,0.0,0.0,0.0001005887679639,302.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.19403076171875,0.0,0.0,7.429451943608001e-05,301.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1535949707031,0.0,0.0,0.0001005887679639,301.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1442565917969,0.0,0.0,0.0004771498206537,296.1483459472656,294.1499938964844,291.7004089355469,285.1963806152344,293.8609313964844,291.900634765625,295.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179816745221,7.966863613262376e-09,0.0010179737582802,-0.0199231524020433,0.0,0.0,0.0,-0.0087623260915279,60.0,-2.6211302280426025,-0.0,-7.065461460342706e-08,0.0,292.6600952148437,293.0478210449219,287.2841186523437,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258720,301.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.168212890625,0.0,0.0,9.55215291469358e-05,301.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1717529296875,0.0,0.0,0.0001005887679639,302.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.19403076171875,0.0,0.0,7.429451943608001e-05,301.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1535949707031,0.0,0.0,0.0001005887679639,301.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1442565917969,0.0,0.0,0.0004771498206537,296.1483459472656,294.1499938964844,291.7004089355469,285.1963806152344,293.8609313964844,291.900634765625,295.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179816745221,7.966863613262376e-09,0.0010179737582802,-0.0199231524020433,0.0,0.0,0.0,-0.0087623260915279,60.0,-2.6211302280426025,-0.0,-7.065461460342706e-08,0.0,292.6600952148437,293.0478210449219,287.2841186523437,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258780,301.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1638488769531,0.0,0.0,9.596532618161292e-05,301.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1673278808594,0.0,0.0,0.0001010561099974,302.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1893310546875,0.0,0.0,7.463969814125448e-05,301.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1494140625,0.0,0.0,0.0001010561099974,301.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.14019775390625,0.0,0.0,0.0004793666594196,296.1424560546875,294.1499938964844,291.64080810546875,285.17120361328125,293.8212890625,291.8318176269531,295.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227083694189,8.519593919231738e-09,0.0010226998711004,-0.0213706493377685,0.0,0.0,0.0,-0.0090363370254635,60.0,-2.673107862472534,-0.0,-7.131229295964658e-08,0.0,292.6600952148437,293.0478210449219,287.28466796875,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258840,301.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1638488769531,0.0,0.0,9.596532618161292e-05,301.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1673278808594,0.0,0.0,0.0001010561099974,302.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1893310546875,0.0,0.0,7.463969814125448e-05,301.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1494140625,0.0,0.0,0.0001010561099974,301.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.14019775390625,0.0,0.0,0.0004793666594196,296.1424560546875,294.1499938964844,291.64080810546875,285.17120361328125,293.8212890625,291.8318176269531,295.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227083694189,8.519593919231738e-09,0.0010226998711004,-0.0213706493377685,0.0,0.0,0.0,-0.0090363370254635,60.0,-2.673107862472534,-0.0,-7.131229295964658e-08,0.0,292.6600952148437,293.0478210449219,287.28466796875,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258900,301.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.16162109375,0.0,0.0,9.62035992415622e-05,301.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.16510009765625,0.0,0.0,0.0001013070213957,302.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1869506835937,0.0,0.0,7.482501678168774e-05,301.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1473083496094,0.0,0.0,0.0001013070213957,301.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1381530761719,0.0,0.0,0.0004805568896699,296.1395263671875,294.1499938964844,291.6109313964844,285.1586608886719,293.8012390136719,291.7968139648437,295.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252462234348,8.81636275096298e-09,0.0010252373758703,-0.0221477784216403,0.0,0.0,0.0,-0.009183457121253,60.0,-2.699819326400757,-0.0,-7.16666690436796e-08,0.0,292.6600952148437,293.0478210449219,287.2849426269531,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258960,301.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.159423828125,0.0,0.0,9.644929377827792e-05,301.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1628723144531,0.0,0.0,0.0001015657544485,302.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1846008300781,0.0,0.0,7.501611980842426e-05,301.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.14520263671875,0.0,0.0,0.0001015657544485,301.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1360778808594,0.0,0.0,0.0004817841982003,296.1365661621094,294.1499938964844,291.5810241699219,285.1460876464844,293.78106689453125,291.7615051269531,295.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278631234541,9.122386401827498e-09,0.001027854043059,-0.0229491014033556,0.0,0.0,0.0,-0.0093351658433675,60.0,-2.726922035217285,-0.0,-7.203301066738278e-08,0.0,292.6600952148437,293.0478210449219,287.28521728515625,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259020,301.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1549987792969,0.0,0.0,9.695520566310734e-05,301.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.15838623046875,0.0,0.0,0.000102098500065,302.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1798400878906,0.0,0.0,7.54096035961993e-05,301.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.14093017578125,0.0,0.0,0.000102098500065,301.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1319580078125,0.0,0.0,0.0004843113129027,296.13067626953125,294.1499938964844,291.5210876464844,285.1210632324219,293.74029541015625,291.6903991699219,295.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332521051168,9.752521457073726e-09,0.0010332423262298,-0.0245989691466093,0.0,0.0,0.0,-0.0096475500613451,60.0,-2.7820825576782227,-0.0,-7.279028579887381e-08,0.0,292.6600952148437,293.0478210449219,287.2857666015625,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259080,301.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1549987792969,0.0,0.0,9.695520566310734e-05,301.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.15838623046875,0.0,0.0,0.000102098500065,302.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1798400878906,0.0,0.0,7.54096035961993e-05,301.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.14093017578125,0.0,0.0,0.000102098500065,301.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1319580078125,0.0,0.0,0.0004843113129027,296.13067626953125,294.1499938964844,291.5210876464844,285.1210632324219,293.74029541015625,291.6903991699219,295.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332521051168,9.752521457073726e-09,0.0010332423262298,-0.0245989691466093,0.0,0.0,0.0,-0.0096475500613451,60.0,-2.7820825576782227,-0.0,-7.279028579887381e-08,0.0,292.6600952148437,293.0478210449219,287.2857666015625,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259140,301.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1505126953125,0.0,0.0,9.74597205640748e-05,301.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1539001464844,0.0,0.0,0.0001026297759381,302.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.175048828125,0.0,0.0,7.580200326628983e-05,301.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1366577148437,0.0,0.0,0.0001026297759381,301.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1277770996094,0.0,0.0,0.0004868314717896,296.124755859375,294.1499938964844,291.46112060546875,285.0960998535156,293.698974609375,291.619140625,295.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038626069203,1.038092456440154e-08,0.0010386157082393,-0.0262441057711839,0.0,0.0,0.0,-0.0099590765312314,60.0,-2.838085174560547,-0.0,-7.354942255233254e-08,0.0,292.6600952148437,293.0478210449219,287.28631591796875,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259200,301.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1505126953125,0.0,0.0,9.74597205640748e-05,301.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1539001464844,0.0,0.0,0.0001026297759381,302.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.175048828125,0.0,0.0,7.580200326628983e-05,301.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1366577148437,0.0,0.0,0.0001026297759381,301.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1277770996094,0.0,0.0,0.0004868314717896,296.124755859375,294.1499938964844,291.46112060546875,285.0960998535156,293.698974609375,291.619140625,295.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038626069203,1.038092456440154e-08,0.0010386157082393,-0.0262441057711839,0.0,0.0,0.0,-0.0099590765312314,60.0,-2.838085174560547,-0.0,-7.354942255233254e-08,0.0,292.6600952148437,293.0478210449219,287.28631591796875,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259260,301.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1460266113281,0.0,0.0,9.796478843782096e-05,301.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1493530273437,0.0,0.0,0.0001031616411637,302.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.17022705078125,0.0,0.0,7.619483949383721e-05,301.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.13232421875,0.0,0.0,0.0001031616411637,301.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1235656738281,0.0,0.0,0.0004893544246442,296.11883544921875,294.1499938964844,291.401123046875,285.0711975097656,293.6570739746094,291.5483093261719,295.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440058540552,1.1010022227253558e-08,0.0010439947945997,-0.0278908498585224,0.0,0.0,0.0,-0.0102709466591477,60.0,-2.894500970840454,-0.0,-7.43133341529756e-08,0.0,292.6600952148437,293.0478210449219,287.2868957519531,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259320,301.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1460266113281,0.0,0.0,9.796478843782096e-05,301.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1493530273437,0.0,0.0,0.0001031616411637,302.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.17022705078125,0.0,0.0,7.619483949383721e-05,301.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.13232421875,0.0,0.0,0.0001031616411637,301.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1235656738281,0.0,0.0,0.0004893544246442,296.11883544921875,294.1499938964844,291.401123046875,285.0711975097656,293.6570739746094,291.5483093261719,295.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440058540552,1.1010022227253558e-08,0.0010439947945997,-0.0278908498585224,0.0,0.0,0.0,-0.0102709466591477,60.0,-2.894500970840454,-0.0,-7.43133341529756e-08,0.0,292.6600952148437,293.0478210449219,287.2868957519531,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259380,301.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1415100097656,0.0,0.0,9.836775279836728e-05,301.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.144775390625,0.0,0.0,0.0001035859822877,302.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1654052734375,0.0,0.0,7.650825136806816e-05,301.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.12799072265625,0.0,0.0,0.0001035859822877,301.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1193542480469,0.0,0.0,0.0004913673037663,296.1129150390625,294.1499938964844,291.3411865234375,285.0464172363281,293.6146850585937,291.4784851074219,295.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482983198016,1.1511872344271978e-08,0.0010482869111001,-0.0292043499648571,0.0,0.0,0.0,-0.0105197392404079,60.0,-2.9501330852508545,-0.0,-7.492555909038856e-08,0.0,292.6600952148437,293.0478210449219,287.2874450683594,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259440,301.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1415100097656,0.0,0.0,9.836775279836728e-05,301.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.144775390625,0.0,0.0,0.0001035859822877,302.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1654052734375,0.0,0.0,7.650825136806816e-05,301.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.12799072265625,0.0,0.0,0.0001035859822877,301.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1193542480469,0.0,0.0,0.0004913673037663,296.1129150390625,294.1499938964844,291.3411865234375,285.0464172363281,293.6146850585937,291.4784851074219,295.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482983198016,1.1511872344271978e-08,0.0010482869111001,-0.0292043499648571,0.0,0.0,0.0,-0.0105197392404079,60.0,-2.9501330852508545,-0.0,-7.492555909038856e-08,0.0,292.6600952148437,293.0478210449219,287.2874450683594,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259500,301.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1392517089844,0.0,0.0,9.839174163062124e-05,301.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1425170898437,0.0,0.0,0.0001036112444126,302.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1629943847656,0.0,0.0,7.652691419934854e-05,301.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1258239746094,0.0,0.0,0.0001036112444126,301.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.11724853515625,0.0,0.0,0.0004914871533401,296.1099548339844,294.1499938964844,291.311279296875,285.0340881347656,293.59332275390625,291.4447021484375,295.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485535021871,1.1541617439547736e-08,0.0010485419770702,-0.0292821954935789,0.0,0.0,0.0,-0.0105344885960221,60.0,-2.974860668182373,-0.0,-7.496192466760476e-08,0.0,292.6600952148437,293.0478210449219,287.2877197265625,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259560,301.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1369934082031,0.0,0.0,9.831233910517768e-05,301.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1402282714844,0.0,0.0,0.0001035276291077,302.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1605529785156,0.0,0.0,7.646515587111935e-05,301.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1236572265625,0.0,0.0,0.0001035276291077,301.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1151123046875,0.0,0.0,0.000491090468131,296.10699462890625,294.1499938964844,291.2814025878906,285.0217590332031,293.5718688964844,291.4117736816406,295.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477066971361,1.1442511826942336e-08,0.0010476952884346,-0.0290228184312582,0.0,0.0,0.0,-0.0104853613302111,60.0,-2.9970083236694336,-0.0,-7.484079134201238e-08,0.0,292.6600952148437,293.0478210449219,287.2879943847656,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259620,301.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1324768066406,0.0,0.0,9.812119242269546e-05,301.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1356506347656,0.0,0.0,0.0001033263470162,302.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1557312011719,0.0,0.0,7.631648622918874e-05,301.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1192932128906,0.0,0.0,0.0001033263470162,301.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1108703613281,0.0,0.0,0.000490135687869,296.1011047363281,294.1499938964844,291.2218322753906,284.9971923828125,293.52886962890625,291.348388671875,295.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456671006977,1.1204007499543422e-08,0.0010456559248268,-0.0283985845744609,0.0,0.0,0.0,-0.0103671243414282,60.0,-3.035578489303589,-0.0,-7.454968198317148e-08,0.0,292.6600952148437,293.0478210449219,287.2885437011719,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259680,301.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1324768066406,0.0,0.0,9.812119242269546e-05,301.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1356506347656,0.0,0.0,0.0001033263470162,302.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1557312011719,0.0,0.0,7.631648622918874e-05,301.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1192932128906,0.0,0.0,0.0001033263470162,301.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1108703613281,0.0,0.0,0.000490135687869,296.1011047363281,294.1499938964844,291.2218322753906,284.9971923828125,293.52886962890625,291.348388671875,295.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456671006977,1.1204007499543422e-08,0.0010456559248268,-0.0283985845744609,0.0,0.0,0.0,-0.0103671243414282,60.0,-3.035578489303589,-0.0,-7.454968198317148e-08,0.0,292.6600952148437,293.0478210449219,287.2885437011719,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259740,301.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1283874511719,0.0,0.0,9.786142618395388e-05,301.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.13153076171875,0.0,0.0,0.0001030527928378,302.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1513671875,0.0,0.0,7.611444016220048e-05,301.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1153564453125,0.0,0.0,0.0001030527928378,301.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1070556640625,0.0,0.0,0.0004888380644842,296.0958251953125,294.1499938964844,291.1681823730469,284.97509765625,293.48980712890625,291.29364013671875,295.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428967652842,1.088001777560521e-08,0.0010428859386593,-0.0275505632162094,0.0,0.0,0.0,-0.0102065112441778,60.0,-3.0667974948883057,-0.0,-7.415514602371331e-08,0.0,292.6600952148437,293.0478210449219,287.2890319824219,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259800,301.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1279602050781,0.0,0.0,9.7828138677869e-05,301.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.131103515625,0.0,0.0,0.00010301774455,302.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1509094238281,0.0,0.0,7.608855230500922e-05,301.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1149597167969,0.0,0.0,0.00010301774455,301.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.10662841796875,0.0,0.0,0.0004886718234047,296.0952453613281,294.1499938964844,291.1625061035156,284.9727783203125,293.48565673828125,291.2879638671875,295.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425418149679,1.0838512309874204e-08,0.001042530988343,-0.0274419207125902,0.0,0.0,0.0,-0.0101859355345368,60.0,-3.06990122795105,-0.0,-7.410467617319227e-08,0.0,292.6600952148437,293.0478210449219,287.2890930175781,287.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
