time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259860,301.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1234436035156,0.0,0.0,9.742815018398689e-05,301.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1265563964844,0.0,0.0,0.0001025965320877,302.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1461181640625,0.0,0.0,7.577744690934196e-05,301.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1106262207031,0.0,0.0,0.0001025965320877,301.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1024169921875,0.0,0.0,0.0004866737872362,296.0894470214844,294.1499938964844,291.103515625,284.948486328125,293.4422912597656,291.2301025390625,295.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382770560681,1.0339766376432637e-08,0.0010382666951045,-0.0261363591998815,0.0,0.0,0.0,-0.0099386880174279,60.0,-3.10021710395813,-0.0,-7.349957797941897e-08,0.0,292.6600952148437,293.0478210449219,287.2896423339844,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259920,301.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1234436035156,0.0,0.0,9.742815018398689e-05,301.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1265563964844,0.0,0.0,0.0001025965320877,302.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1461181640625,0.0,0.0,7.577744690934196e-05,301.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1106262207031,0.0,0.0,0.0001025965320877,301.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1024169921875,0.0,0.0,0.0004866737872362,296.0894470214844,294.1499938964844,291.103515625,284.948486328125,293.4422912597656,291.2301025390625,295.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382770560681,1.0339766376432637e-08,0.0010382666951045,-0.0261363591998815,0.0,0.0,0.0,-0.0099386880174279,60.0,-3.10021710395813,-0.0,-7.349957797941897e-08,0.0,292.6600952148437,293.0478210449219,287.2896423339844,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259980,301.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.11895751953125,0.0,0.0,9.695058543002232e-05,301.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1220397949219,0.0,0.0,0.0001020936397253,302.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1413269042969,0.0,0.0,7.540601654909551e-05,301.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1062927246094,0.0,0.0,0.0001020936397253,301.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.09820556640625,0.0,0.0,0.0004842882626689,296.08367919921875,294.1499938964844,291.044921875,284.9243469238281,293.3988647460937,291.1744689941406,295.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331855155527,9.7443644264672e-09,0.0010331757366657,-0.024577610194683,0.0,0.0,0.0,-0.0096435230225324,60.0,-3.127009868621826,-0.0,-7.278045188741089e-08,0.0,292.6600952148437,293.0478210449219,287.2901916503906,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260040,301.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.11895751953125,0.0,0.0,9.695058543002232e-05,301.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1220397949219,0.0,0.0,0.0001020936397253,302.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1413269042969,0.0,0.0,7.540601654909551e-05,301.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1062927246094,0.0,0.0,0.0001020936397253,301.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.09820556640625,0.0,0.0,0.0004842882626689,296.08367919921875,294.1499938964844,291.044921875,284.9243469238281,293.3988647460937,291.1744689941406,295.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331855155527,9.7443644264672e-09,0.0010331757366657,-0.024577610194683,0.0,0.0,0.0,-0.0096435230225324,60.0,-3.127009868621826,-0.0,-7.278045188741089e-08,0.0,292.6600952148437,293.0478210449219,287.2901916503906,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260100,301.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1167297363281,0.0,0.0,9.669439168646932e-05,301.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1197814941406,0.0,0.0,0.0001018238544929,302.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.13897705078125,0.0,0.0,7.520674989791587e-05,301.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1041564941406,0.0,0.0,0.0001018238544929,301.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0960998535156,0.0,0.0,0.0004830085090361,296.080810546875,294.1499938964844,291.01580810546875,284.9123229980469,293.37713623046875,291.14752197265625,295.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304540628567,9.424966584958838e-09,0.0010304446332156,-0.0237413607537746,0.0,0.0,0.0,-0.0094851842150092,60.0,-3.1393072605133057,-0.0,-7.239614063792035e-08,0.0,292.6600952148437,293.0478210449219,287.2904663085937,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260160,301.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.114501953125,0.0,0.0,9.643302473705262e-05,301.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1175231933594,0.0,0.0,0.0001015486195683,302.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1365966796875,0.0,0.0,7.500345964217559e-05,301.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1019897460937,0.0,0.0,0.0001015486195683,301.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.093994140625,0.0,0.0,0.0004817029112018,296.0779724121094,294.1499938964844,290.9867858886719,284.9003601074219,293.3553771972656,291.1210632324219,295.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276675457134,9.099124120837132e-09,0.0010276584653183,-0.0228881854563951,0.0,0.0,0.0,-0.0093236500397324,60.0,-3.151087522506714,-0.0,-7.200512897043154e-08,0.0,292.6600952148437,293.0478210449219,287.2907409667969,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260220,301.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1100769042969,0.0,0.0,9.591251728124917e-05,301.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1130676269531,0.0,0.0,0.0001010004998533,302.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1318664550781,0.0,0.0,7.459862536052242e-05,301.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.09771728515625,0.0,0.0,0.0001010004998533,301.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.08984375,0.0,0.0,0.0004791028914041,296.07232666015625,294.1499938964844,290.92919921875,284.8765563964844,293.3118591308594,291.069580078125,295.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221182601526,8.450229849188418e-09,0.0010221097618341,-0.0211890004575252,0.0,0.0,0.0,-0.0090019656345248,60.0,-3.173659086227417,-0.0,-7.122958578520412e-08,0.0,292.6600952148437,293.0478210449219,287.29132080078125,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260280,301.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1100769042969,0.0,0.0,9.591251728124917e-05,301.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1130676269531,0.0,0.0,0.0001010004998533,302.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1318664550781,0.0,0.0,7.459862536052242e-05,301.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.09771728515625,0.0,0.0,0.0001010004998533,301.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.08984375,0.0,0.0,0.0004791028914041,296.07232666015625,294.1499938964844,290.92919921875,284.8765563964844,293.3118591308594,291.069580078125,295.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221182601526,8.450229849188418e-09,0.0010221097618341,-0.0211890004575252,0.0,0.0,0.0,-0.0090019656345248,60.0,-3.173659086227417,-0.0,-7.122958578520412e-08,0.0,292.6600952148437,293.0478210449219,287.29132080078125,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260340,301.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.10565185546875,0.0,0.0,9.541952749714255e-05,301.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1086120605469,0.0,0.0,0.0001004813602776,302.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.127197265625,0.0,0.0,7.421518967021257e-05,301.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0934753417969,0.0,0.0,0.0001004813602776,301.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0856628417969,0.0,0.0,0.0004766402998939,296.06671142578125,294.1499938964844,290.8722229003906,284.8529663085937,293.268310546875,291.01983642578125,295.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168622247874,7.835638804465361e-09,0.0010168543085455,-0.0195794757455587,0.0,0.0,0.0,-0.0086972853168845,60.0,-3.19573712348938,-0.0,-7.049892047916728e-08,0.0,292.6600952148437,293.0478210449219,287.2918701171875,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260400,301.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.10565185546875,0.0,0.0,9.541952749714255e-05,301.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1086120605469,0.0,0.0,0.0001004813602776,302.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.127197265625,0.0,0.0,7.421518967021257e-05,301.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0934753417969,0.0,0.0,0.0001004813602776,301.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0856628417969,0.0,0.0,0.0004766402998939,296.06671142578125,294.1499938964844,290.8722229003906,284.8529663085937,293.268310546875,291.01983642578125,295.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168622247874,7.835638804465361e-09,0.0010168543085455,-0.0195794757455587,0.0,0.0,0.0,-0.0086972853168845,60.0,-3.19573712348938,-0.0,-7.049892047916728e-08,0.0,292.6600952148437,293.0478210449219,287.2918701171875,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260460,301.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.10125732421875,0.0,0.0,9.497566497884692e-05,301.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.10418701171875,0.0,0.0,0.0001000139454845,302.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1225280761719,0.0,0.0,7.386996003333479e-05,301.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0892333984375,0.0,0.0,0.0001000139454845,301.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.08154296875,0.0,0.0,0.000474423111882,296.0611572265625,294.1499938964844,290.8158874511719,284.8295593261719,293.2247619628906,290.9715576171875,295.4718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121295927092,7.282271674569074e-09,0.0010121223749592,-0.0181301590055227,0.0,0.0,0.0,-0.0084229568019509,60.0,-3.21820330619812,-0.0,-6.984425482414738e-08,0.0,292.6600952148437,293.0478210449219,287.2924194335937,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260520,301.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.10125732421875,0.0,0.0,9.497566497884692e-05,301.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.10418701171875,0.0,0.0,0.0001000139454845,302.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1225280761719,0.0,0.0,7.386996003333479e-05,301.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0892333984375,0.0,0.0,0.0001000139454845,301.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.08154296875,0.0,0.0,0.000474423111882,296.0611572265625,294.1499938964844,290.8158874511719,284.8295593261719,293.2247619628906,290.9715576171875,295.4718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121295927092,7.282271674569074e-09,0.0010121223749592,-0.0181301590055227,0.0,0.0,0.0,-0.0084229568019509,60.0,-3.21820330619812,-0.0,-6.984425482414738e-08,0.0,292.6600952148437,293.0478210449219,287.2924194335937,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260580,301.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0968933105469,0.0,0.0,9.459340071771294e-05,301.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0997619628906,0.0,0.0,9.961141040548682e-05,302.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1178894042969,0.0,0.0,7.357264985330403e-05,301.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.08502197265625,0.0,0.0,9.961141040548682e-05,301.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0774230957031,0.0,0.0,0.0004725136386696,296.0556640625,294.1499938964844,290.76031494140625,284.806396484375,293.18115234375,290.92449951171875,295.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080536594614,6.8056791313608755e-09,0.0010080467909574,-0.0168818309903144,0.0,0.0,0.0,-0.0081866886466741,60.0,-3.241659164428711,-0.0,-6.928286211405067e-08,0.0,292.6600952148437,293.0478210449219,287.29296875,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260640,301.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0968933105469,0.0,0.0,9.459340071771294e-05,301.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0997619628906,0.0,0.0,9.961141040548682e-05,302.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1178894042969,0.0,0.0,7.357264985330403e-05,301.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.08502197265625,0.0,0.0,9.961141040548682e-05,301.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0774230957031,0.0,0.0,0.0004725136386696,296.0556640625,294.1499938964844,290.76031494140625,284.806396484375,293.18115234375,290.92449951171875,295.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080536594614,6.8056791313608755e-09,0.0010080467909574,-0.0168818309903144,0.0,0.0,0.0,-0.0081866886466741,60.0,-3.241659164428711,-0.0,-6.928286211405067e-08,0.0,292.6600952148437,293.0478210449219,287.29296875,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260700,301.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0947265625,0.0,0.0,9.442725422559306e-05,301.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0975646972656,0.0,0.0,9.943644545273855e-05,302.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1155700683594,0.0,0.0,7.344342157011852e-05,301.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0829162597656,0.0,0.0,9.943644545273855e-05,301.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0753479003906,0.0,0.0,0.0004716836847364,296.05291748046875,294.1499938964844,290.7328186035156,284.7948913574219,293.15936279296875,290.9013366699219,295.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062818182632,6.598517288125549e-09,0.0010062752990052,-0.0163391921669244,0.0,0.0,0.0,-0.0080839889124035,60.0,-3.2538843154907227,-0.0,-6.903955096504434e-08,0.0,292.6600952148437,293.0478210449219,287.2932434082031,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260760,301.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.092529296875,0.0,0.0,9.427811164641751e-05,301.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0953674316406,0.0,0.0,9.92793866316788e-05,302.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.11328125,0.0,0.0,7.332742097787559e-05,301.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.080810546875,0.0,0.0,9.92793866316788e-05,301.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.07330322265625,0.0,0.0,0.0004709386848844,296.0502014160156,294.1499938964844,290.7055358886719,284.783447265625,293.13751220703125,290.8783264160156,295.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046912357211,6.412539832467701e-09,0.0010046848328784,-0.0158520303666591,0.0,0.0,0.0,-0.0079917917028069,60.0,-3.266464948654175,-0.0,-6.88214782940122e-08,0.0,292.6600952148437,293.0478210449219,287.29351806640625,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260820,301.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.08819580078125,0.0,0.0,9.403035073773935e-05,301.5625,303.1499938964844,285.1499938964844,0.0,-0.0,296.09100341796875,0.0,0.0,9.9018492619507e-05,302.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1086730957031,0.0,0.0,7.313471724046394e-05,301.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0766296386719,0.0,0.0,9.9018492619507e-05,301.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0692138671875,0.0,0.0,0.0004697010735981,296.0447692871094,294.1499938964844,290.651611328125,284.7607727050781,293.09381103515625,290.83270263671875,295.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103568761517408e-09,0.0010020426707342,-0.0150426682084798,0.0,0.0,0.0,-0.0078386198729276,60.0,-3.2927253246307373,-0.0,-6.845995415005747e-08,0.0,292.6600952148437,293.0478210449219,287.2940673828125,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260880,301.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.08819580078125,0.0,0.0,9.403035073773935e-05,301.5625,303.1499938964844,285.1499938964844,0.0,-0.0,296.09100341796875,0.0,0.0,9.9018492619507e-05,302.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1086730957031,0.0,0.0,7.313471724046394e-05,301.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0766296386719,0.0,0.0,9.9018492619507e-05,301.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0692138671875,0.0,0.0,0.0004697010735981,296.0447692871094,294.1499938964844,290.651611328125,284.7607727050781,293.09381103515625,290.83270263671875,295.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103568761517408e-09,0.0010020426707342,-0.0150426682084798,0.0,0.0,0.0,-0.0078386198729276,60.0,-3.2927253246307373,-0.0,-6.845995415005747e-08,0.0,292.6600952148437,293.0478210449219,287.2940673828125,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260940,301.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0838928222656,0.0,0.0,9.384746954310684e-05,301.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0866394042969,0.0,0.0,9.88259052974172e-05,302.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1040954589844,0.0,0.0,7.299247954506427e-05,301.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.07244873046875,0.0,0.0,9.88259052974172e-05,301.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.06512451171875,0.0,0.0,0.0004687875625677,296.03936767578125,294.1499938964844,290.5986022949219,284.7383728027344,293.050048828125,290.7873229980469,295.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000976035371,5.875443687131111e-09,0.001000091782771,-0.0144450664520263,0.0,0.0,0.0,-0.0077255275100469,60.0,-3.320488452911377,-0.0,-6.819363562726721e-08,0.0,292.6600952148437,293.0478210449219,287.29461669921875,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261000,301.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0838928222656,0.0,0.0,9.384746954310684e-05,301.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0866394042969,0.0,0.0,9.88259052974172e-05,302.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1040954589844,0.0,0.0,7.299247954506427e-05,301.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.07244873046875,0.0,0.0,9.88259052974172e-05,301.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.06512451171875,0.0,0.0,0.0004687875625677,296.03936767578125,294.1499938964844,290.5986022949219,284.7383728027344,293.050048828125,290.7873229980469,295.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000976035371,5.875443687131111e-09,0.001000091782771,-0.0144450664520263,0.0,0.0,0.0,-0.0077255275100469,60.0,-3.320488452911377,-0.0,-6.819363562726721e-08,0.0,292.6600952148437,293.0478210449219,287.29461669921875,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261060,301.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0795593261719,0.0,0.0,9.372355998493732e-05,301.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0823059082031,0.0,0.0,9.869542554952204e-05,302.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0995483398437,0.0,0.0,7.28961022105068e-05,301.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0682678222656,0.0,0.0,9.869542554952204e-05,301.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.06103515625,0.0,0.0,0.0004681686114054,296.0340270996094,294.1499938964844,290.546630859375,284.7162780761719,293.00616455078125,290.7419128417969,295.46221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987748926505,5.720802942477121e-09,0.0009987691882997,-0.0140399578958749,0.0,0.0,0.0,-0.0076488642953336,60.0,-3.3496317863464355,-0.0,-6.801340646234166e-08,0.0,292.6600952148437,293.0478210449219,287.295166015625,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261120,301.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0795593261719,0.0,0.0,9.372355998493732e-05,301.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0823059082031,0.0,0.0,9.869542554952204e-05,302.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0995483398437,0.0,0.0,7.28961022105068e-05,301.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0682678222656,0.0,0.0,9.869542554952204e-05,301.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.06103515625,0.0,0.0,0.0004681686114054,296.0340270996094,294.1499938964844,290.546630859375,284.7162780761719,293.00616455078125,290.7419128417969,295.46221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987748926505,5.720802942477121e-09,0.0009987691882997,-0.0140399578958749,0.0,0.0,0.0,-0.0076488642953336,60.0,-3.3496317863464355,-0.0,-6.801340646234166e-08,0.0,292.6600952148437,293.0478210449219,287.295166015625,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261180,301.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.07525634765625,0.0,0.0,9.364885772811248e-05,301.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0779724121094,0.0,0.0,9.861675789579748e-05,302.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.094970703125,0.0,0.0,7.283800368895754e-05,301.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0640869140625,0.0,0.0,9.861675789579748e-05,301.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0569763183594,0.0,0.0,0.0004677954420913,296.0286865234375,294.1499938964844,290.4956970214844,284.6944885253906,292.96221923828125,290.6962280273437,295.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997976749204,5.627485588632908e-09,0.0009979711612686,-0.0137954922392964,0.0,0.0,0.0,-0.0076026022434234,60.0,-3.37990403175354,-0.0,-6.79047573726166e-08,0.0,292.6600952148437,293.0478210449219,287.29571533203125,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261240,301.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.07525634765625,0.0,0.0,9.364885772811248e-05,301.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0779724121094,0.0,0.0,9.861675789579748e-05,302.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.094970703125,0.0,0.0,7.283800368895754e-05,301.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0640869140625,0.0,0.0,9.861675789579748e-05,301.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0569763183594,0.0,0.0,0.0004677954420913,296.0286865234375,294.1499938964844,290.4956970214844,284.6944885253906,292.96221923828125,290.6962280273437,295.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997976749204,5.627485588632908e-09,0.0009979711612686,-0.0137954922392964,0.0,0.0,0.0,-0.0076026022434234,60.0,-3.37990403175354,-0.0,-6.79047573726166e-08,0.0,292.6600952148437,293.0478210449219,287.29571533203125,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261300,301.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0731201171875,0.0,0.0,9.362596028950064e-05,301.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0758056640625,0.0,0.0,9.859264537226407e-05,302.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0927124023437,0.0,0.0,7.282019214471802e-05,301.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.06201171875,0.0,0.0,9.859264537226407e-05,301.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.054931640625,0.0,0.0,0.0004676810640376,296.0260314941406,294.1499938964844,290.4706726074219,284.6837158203125,292.9402160644531,290.6732177734375,295.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977316949516,5.598835173259431e-09,0.0009977261070162,-0.0137204360216856,0.0,0.0,0.0,-0.007588398642838,60.0,-3.395352363586426,-0.0,-6.787141870745472e-08,0.0,292.6600952148437,293.0478210449219,287.2959899902344,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261360,301.640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0709533691406,0.0,0.0,9.361020056530832e-05,301.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0736389160156,0.0,0.0,9.857604891294612e-05,302.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0904235839844,0.0,0.0,7.280793215613812e-05,301.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0599365234375,0.0,0.0,9.857604891294612e-05,301.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0528869628906,0.0,0.0,0.0004676023381762,296.0233764648437,294.1499938964844,290.4459228515625,284.67303466796875,292.9181823730469,290.650146484375,295.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975626599043,5.579080308848461e-09,0.0009975570719689,-0.0136686833575367,0.0,0.0,0.0,-0.0075786053203046,60.0,-3.4109160900115967,-0.0,-6.784843264995288e-08,0.0,292.6600952148437,293.0478210449219,287.2962646484375,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261420,301.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.066650390625,0.0,0.0,9.359262185171248e-05,301.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0693054199219,0.0,0.0,9.855753160081804e-05,302.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0859069824219,0.0,0.0,7.279426063178107e-05,301.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0557861328125,0.0,0.0,9.855753160081804e-05,301.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.048828125,0.0,0.0,0.0004675145028159,296.0180969238281,294.1499938964844,290.3973083496094,284.65191650390625,292.8740539550781,290.6037292480469,295.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997373368591,5.5569473467187436e-09,0.0009973677806556,-0.0136107001453638,0.0,0.0,0.0,-0.0075676324777305,60.0,-3.442117929458618,-0.0,-6.78226896866363e-08,0.0,292.6600952148437,293.0478210449219,287.2968139648437,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261480,301.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.066650390625,0.0,0.0,9.359262185171248e-05,301.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0693054199219,0.0,0.0,9.855753160081804e-05,302.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0859069824219,0.0,0.0,7.279426063178107e-05,301.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0557861328125,0.0,0.0,9.855753160081804e-05,301.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.048828125,0.0,0.0,0.0004675145028159,296.0180969238281,294.1499938964844,290.3973083496094,284.65191650390625,292.8740539550781,290.6037292480469,295.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997373368591,5.5569473467187436e-09,0.0009973677806556,-0.0136107001453638,0.0,0.0,0.0,-0.0075676324777305,60.0,-3.442117929458618,-0.0,-6.78226896866363e-08,0.0,292.6600952148437,293.0478210449219,287.2968139648437,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261540,301.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0623779296875,0.0,0.0,9.35839198064059e-05,301.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0649719238281,0.0,0.0,9.85483784461394e-05,302.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.08135986328125,0.0,0.0,7.278749399119988e-05,301.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0516357421875,0.0,0.0,9.85483784461394e-05,301.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.04473876953125,0.0,0.0,0.000467471050797,296.0128479003906,294.1499938964844,290.3500061035156,284.63116455078125,292.8298645019531,290.55712890625,295.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972787229344,5.545885528590588e-09,0.0009972732514142,-0.0135817220434546,0.0,0.0,0.0,-0.0075621488504111,60.0,-3.473020315170288,-0.0,-6.780982175769168e-08,0.0,292.6600952148437,293.0478210449219,287.29736328125,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261600,301.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0623779296875,0.0,0.0,9.35839198064059e-05,301.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0649719238281,0.0,0.0,9.85483784461394e-05,302.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.08135986328125,0.0,0.0,7.278749399119988e-05,301.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0516357421875,0.0,0.0,9.85483784461394e-05,301.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.04473876953125,0.0,0.0,0.000467471050797,296.0128479003906,294.1499938964844,290.3500061035156,284.63116455078125,292.8298645019531,290.55712890625,295.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972787229344,5.545885528590588e-09,0.0009972732514142,-0.0135817220434546,0.0,0.0,0.0,-0.0075621488504111,60.0,-3.473020315170288,-0.0,-6.780982175769168e-08,0.0,292.6600952148437,293.0478210449219,287.29736328125,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261660,301.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0580749511719,0.0,0.0,9.357871749671176e-05,301.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0606689453125,0.0,0.0,9.85428923740983e-05,302.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.07684326171875,0.0,0.0,7.27834485587664e-05,301.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0474853515625,0.0,0.0,9.85428923740983e-05,301.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0406799316406,0.0,0.0,0.0004674450610764,296.00762939453125,294.1499938964844,290.3039855957031,284.60858154296875,292.78564453125,290.5106506347656,295.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972213301807,5.539179337432642e-09,0.0009972158586606,-0.0135641535744071,0.0,0.0,0.0,-0.0075588240288197,60.0,-3.5032570362091064,-0.0,-6.780201999845303e-08,0.0,292.6600952148437,293.0478210449219,287.29791259765625,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261720,301.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0580749511719,0.0,0.0,9.357871749671176e-05,301.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0606689453125,0.0,0.0,9.85428923740983e-05,302.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.07684326171875,0.0,0.0,7.27834485587664e-05,301.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0474853515625,0.0,0.0,9.85428923740983e-05,301.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0406799316406,0.0,0.0,0.0004674450610764,296.00762939453125,294.1499938964844,290.3039855957031,284.60858154296875,292.78564453125,290.5106506347656,295.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972213301807,5.539179337432642e-09,0.0009972158586606,-0.0135641535744071,0.0,0.0,0.0,-0.0075588240288197,60.0,-3.5032570362091064,-0.0,-6.780201999845303e-08,0.0,292.6600952148437,293.0478210449219,287.29791259765625,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261780,301.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0538024902344,0.0,0.0,9.358137322124094e-05,301.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.05633544921875,0.0,0.0,9.854569361777976e-05,302.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07232666015625,0.0,0.0,7.278550765477121e-05,301.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0433349609375,0.0,0.0,9.854569361777976e-05,301.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.03662109375,0.0,0.0,0.0004674583324231,296.0024108886719,294.1499938964844,290.2592468261719,284.5820617675781,292.7414245605469,290.46441650390625,295.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972477564588,5.542269754243989e-09,0.0009972422849386,-0.0135722486302256,0.0,0.0,0.0,-0.007560356054455,60.0,-3.5328116416931152,-0.0,-6.780561534469598e-08,0.0,292.6600952148437,293.0478210449219,287.2984619140625,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261840,301.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0538024902344,0.0,0.0,9.358137322124094e-05,301.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.05633544921875,0.0,0.0,9.854569361777976e-05,302.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07232666015625,0.0,0.0,7.278550765477121e-05,301.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0433349609375,0.0,0.0,9.854569361777976e-05,301.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.03662109375,0.0,0.0,0.0004674583324231,296.0024108886719,294.1499938964844,290.2592468261719,284.5820617675781,292.7414245605469,290.46441650390625,295.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972477564588,5.542269754243989e-09,0.0009972422849386,-0.0135722486302256,0.0,0.0,0.0,-0.007560356054455,60.0,-3.5328116416931152,-0.0,-6.780561534469598e-08,0.0,292.6600952148437,293.0478210449219,287.2984619140625,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261900,301.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0516662597656,0.0,0.0,9.35896096052602e-05,301.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.05419921875,0.0,0.0,9.855436655925588e-05,302.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0700988769531,0.0,0.0,7.27919177734293e-05,301.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.041259765625,0.0,0.0,9.855436655925588e-05,301.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0345764160156,0.0,0.0,0.0004674994852393,295.99981689453125,294.1499938964844,290.2373352050781,284.56744384765625,292.71929931640625,290.44140625,295.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973346022889,5.552428294919309e-09,0.0009973290143534,-0.0135988621041178,0.0,0.0,0.0,-0.0075653917156159,60.0,-3.547419786453247,-0.0,-6.781743167039167e-08,0.0,292.6600952148437,293.0478210449219,287.2987365722656,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261960,301.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0495300292969,0.0,0.0,9.360360854770988e-05,301.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0520324707031,0.0,0.0,9.85691076493822e-05,302.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0678405761719,0.0,0.0,7.280280260602012e-05,301.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0391845703125,0.0,0.0,9.85691076493822e-05,301.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0325622558594,0.0,0.0,0.0004675693926401,295.9972229003906,294.1499938964844,290.2156982421875,284.552001953125,292.6971740722656,290.4184875488281,295.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974825661629,5.569758876333708e-09,0.0009974769782274,-0.0136442640796303,0.0,0.0,0.0,-0.0075739817693829,60.0,-3.5620038509368896,-0.0,-6.783758976780518e-08,0.0,292.6600952148437,293.0478210449219,287.29901123046875,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262020,301.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0452575683594,0.0,0.0,9.366121230414136e-05,301.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0477294921875,0.0,0.0,9.862976730801164e-05,302.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0633239746094,0.0,0.0,7.284760795300826e-05,301.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0350341796875,0.0,0.0,9.862976730801164e-05,301.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.02850341796875,0.0,0.0,0.0004678571422118,295.9920654296875,294.1499938964844,290.1732788085937,284.5186462402344,292.6529235839844,290.3727111816406,295.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980946779251,5.641326072947095e-09,0.0009980890899896,-0.0138317514210939,0.0,0.0,0.0,-0.0076094614341855,60.0,-3.5914225578308105,-0.0,-6.792086537643628e-08,0.0,292.6600952148437,293.0478210449219,287.299560546875,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262080,301.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0452575683594,0.0,0.0,9.366121230414136e-05,301.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0477294921875,0.0,0.0,9.862976730801164e-05,302.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0633239746094,0.0,0.0,7.284760795300826e-05,301.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0350341796875,0.0,0.0,9.862976730801164e-05,301.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.02850341796875,0.0,0.0,0.0004678571422118,295.9920654296875,294.1499938964844,290.1732788085937,284.5186462402344,292.6529235839844,290.3727111816406,295.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980946779251,5.641326072947095e-09,0.0009980890899896,-0.0138317514210939,0.0,0.0,0.0,-0.0076094614341855,60.0,-3.5914225578308105,-0.0,-6.792086537643628e-08,0.0,292.6600952148437,293.0478210449219,287.299560546875,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
