time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262140,301.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0428771972656,0.0,0.0,9.371759369969368e-05,301.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0453186035156,0.0,0.0,9.86891391221434e-05,302.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0608215332031,0.0,0.0,7.289146014954895e-05,301.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.03271484375,0.0,0.0,9.86891391221434e-05,301.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0262145996094,0.0,0.0,0.000468138809083,295.9891967773437,294.1499938964844,290.1499938964844,284.4986877441406,292.6281433105469,290.3470458984375,295.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986944496631,5.711465522750814e-09,0.000998688628897,-0.0140154967084527,0.0,0.0,0.0,-0.0076442318968474,60.0,-3.608304023742676,-0.0,-6.800252805305719e-08,0.0,292.6600952148437,293.0478210449219,287.29986572265625,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262200,301.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0409851074219,0.0,0.0,9.377199603477492e-05,301.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0434265136719,0.0,0.0,9.874643001239748e-05,302.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.058837890625,0.0,0.0,7.293377711903304e-05,301.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0308837890625,0.0,0.0,9.874643001239748e-05,301.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0244140625,0.0,0.0,0.000468410551548,295.9869384765625,294.1499938964844,290.1319580078125,284.4823913574219,292.60870361328125,290.32684326171875,295.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992728009819,5.779163370078777e-09,0.0009992670966312,-0.0141928447410464,0.0,0.0,0.0,-0.0076777902431786,60.0,-3.621788740158081,-0.0,-6.808139829672656e-08,0.0,292.6600952148437,293.0478210449219,287.30010986328125,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262260,301.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0367126464844,0.0,0.0,9.395194501848891e-05,301.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.03912353515625,0.0,0.0,9.893592505250126e-05,302.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0543518066406,0.0,0.0,7.307373743969947e-05,301.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0267333984375,0.0,0.0,9.893592505250126e-05,301.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0203552246094,0.0,0.0,0.0004693094233516,295.9818115234375,294.1499938964844,290.09161376953125,284.4434814453125,292.564453125,290.2805480957031,295.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011888807639,6.003180619273962e-09,0.0010011829435825,-0.0147796915844082,0.0,0.0,0.0,-0.0077888462692499,60.0,-3.6538026332855225,-0.0,-6.834270038780232e-08,0.0,292.6600952148437,293.0478210449219,287.3006286621094,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262320,301.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0367126464844,0.0,0.0,9.395194501848891e-05,301.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.03912353515625,0.0,0.0,9.893592505250126e-05,302.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0543518066406,0.0,0.0,7.307373743969947e-05,301.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0267333984375,0.0,0.0,9.893592505250126e-05,301.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0203552246094,0.0,0.0,0.0004693094233516,295.9818115234375,294.1499938964844,290.09161376953125,284.4434814453125,292.564453125,290.2805480957031,295.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011888807639,6.003180619273962e-09,0.0010011829435825,-0.0147796915844082,0.0,0.0,0.0,-0.0077888462692499,60.0,-3.6538026332855225,-0.0,-6.834270038780232e-08,0.0,292.6600952148437,293.0478210449219,287.3006286621094,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262380,301.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0324401855469,0.0,0.0,9.421070717507972e-05,301.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0348205566406,0.0,0.0,9.920840966515244e-05,302.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0498352050781,0.0,0.0,7.32749977032654e-05,301.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0225830078125,0.0,0.0,9.920840966515244e-05,301.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.01629638671875,0.0,0.0,0.0004706019826699,295.9766845703125,294.1499938964844,290.0521850585937,284.4022216796875,292.52020263671875,290.2335205078125,295.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039443150162,6.325405088603021e-09,0.0010039380285888,-0.0156237818300724,0.0,0.0,0.0,-0.0079485857859253,60.0,-3.687989473342896,-0.0,-6.871943014630233e-08,0.0,292.6600952148437,293.0478210449219,287.3011779785156,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262440,301.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0324401855469,0.0,0.0,9.421070717507972e-05,301.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0348205566406,0.0,0.0,9.920840966515244e-05,302.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0498352050781,0.0,0.0,7.32749977032654e-05,301.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0225830078125,0.0,0.0,9.920840966515244e-05,301.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.01629638671875,0.0,0.0,0.0004706019826699,295.9766845703125,294.1499938964844,290.0521850585937,284.4022216796875,292.52020263671875,290.2335205078125,295.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039443150162,6.325405088603021e-09,0.0010039380285888,-0.0156237818300724,0.0,0.0,0.0,-0.0079485857859253,60.0,-3.687989473342896,-0.0,-6.871943014630233e-08,0.0,292.6600952148437,293.0478210449219,287.3011779785156,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262500,301.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0303039550781,0.0,0.0,9.437681728741154e-05,301.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0326843261719,0.0,0.0,9.9383330962155e-05,302.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.047607421875,0.0,0.0,7.340418960666284e-05,301.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0205078125,0.0,0.0,9.9383330962155e-05,301.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0142517089844,0.0,0.0,0.0004714317328762,295.97412109375,294.1499938964844,290.0328063964844,284.3808288574219,292.498046875,290.2095947265625,295.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057133622467,6.532280494297993e-09,0.0010057068429887,-0.0161656904965639,0.0,0.0,0.0,-0.0080511420965194,60.0,-3.706265926361084,-0.0,-6.89618460114616e-08,0.0,292.6600952148437,293.0478210449219,287.30145263671875,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262560,301.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0281677246094,0.0,0.0,9.456084808334708e-05,301.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.030517578125,0.0,0.0,9.95771333691664e-05,302.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0453491210937,0.0,0.0,7.354732952080667e-05,301.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0184326171875,0.0,0.0,9.95771333691664e-05,301.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.01220703125,0.0,0.0,0.0004723510355688,295.9715881347656,294.1499938964844,290.0136413574219,284.35894775390625,292.4758605957031,290.1854858398437,295.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076730977743,6.761498472229732e-09,0.0010076663456857,-0.0167661067098379,0.0,0.0,0.0,-0.0081647727638483,60.0,-3.7251174449920654,-0.0,-6.923094275634868e-08,0.0,292.6600952148437,293.0478210449219,287.3017272949219,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262620,301.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0238647460937,0.0,0.0,9.500493615632875e-05,301.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.02618408203125,0.0,0.0,0.0001000447737169,302.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.04083251953125,0.0,0.0,7.389272650470957e-05,301.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0142517089844,0.0,0.0,0.0001000447737169,301.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.00811767578125,0.0,0.0,0.0004745693295262,295.9664611816406,294.1499938964844,289.97589111328125,284.3139343261719,292.43145751953125,290.136474609375,295.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124037507921,7.314650662948452e-09,0.0010123964166268,-0.0182149689644575,0.0,0.0,0.0,-0.0084389941766858,60.0,-3.765373706817627,-0.0,-6.988248202333125e-08,0.0,292.6600952148437,293.0478210449219,287.3022766113281,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262680,301.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0238647460937,0.0,0.0,9.500493615632875e-05,301.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.02618408203125,0.0,0.0,0.0001000447737169,302.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.04083251953125,0.0,0.0,7.389272650470957e-05,301.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0142517089844,0.0,0.0,0.0001000447737169,301.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.00811767578125,0.0,0.0,0.0004745693295262,295.9664611816406,294.1499938964844,289.97589111328125,284.3139343261719,292.43145751953125,290.136474609375,295.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124037507921,7.314650662948452e-09,0.0010123964166268,-0.0182149689644575,0.0,0.0,0.0,-0.0084389941766858,60.0,-3.765373706817627,-0.0,-6.988248202333125e-08,0.0,292.6600952148437,293.0478210449219,287.3022766113281,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262740,301.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.01953125,0.0,0.0,9.554455755278468e-05,301.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0218505859375,0.0,0.0,0.0001006130187306,302.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.03631591796875,0.0,0.0,7.431243284372613e-05,301.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.01007080078125,0.0,0.0,0.0001006130187306,301.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0039978027344,0.0,0.0,0.0004772648389916,295.9613647460937,294.1499938964844,289.9389038085937,284.2674865722656,292.386962890625,290.0866394042969,295.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181521065533,7.986849404062468e-09,0.0010181441903114,-0.0199754927307367,0.0,0.0,0.0,-0.0087722316384315,60.0,-3.809209108352661,-0.0,-7.067834673080142e-08,0.0,292.6600952148437,293.0478210449219,287.3028259277344,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262800,301.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.01953125,0.0,0.0,9.554455755278468e-05,301.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0218505859375,0.0,0.0,0.0001006130187306,302.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.03631591796875,0.0,0.0,7.431243284372613e-05,301.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.01007080078125,0.0,0.0,0.0001006130187306,301.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0039978027344,0.0,0.0,0.0004772648389916,295.9613647460937,294.1499938964844,289.9389038085937,284.2674865722656,292.386962890625,290.0866394042969,295.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181521065533,7.986849404062468e-09,0.0010181441903114,-0.0199754927307367,0.0,0.0,0.0,-0.0087722316384315,60.0,-3.809209108352661,-0.0,-7.067834673080142e-08,0.0,292.6600952148437,293.0478210449219,287.3028259277344,287.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262860,301.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0152282714844,0.0,0.0,9.615482849767432e-05,301.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0174865722656,0.0,0.0,0.0001012556676869,302.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0317687988281,0.0,0.0,7.4787087214645e-05,301.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.005859375,0.0,0.0,0.0001012556676869,301.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9998474121094,0.0,0.0,0.000480313290609,295.95623779296875,294.1499938964844,289.9025573730469,284.2198791503906,292.34234619140625,290.0364990234375,295.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024653436616,8.747093716010568e-09,0.0010246447054669,-0.0219663921743631,0.0,0.0,0.0,-0.0091491155326366,60.0,-3.8557608127594,-0.0,-7.158387660410882e-08,0.0,292.6600952148437,293.0478210449219,287.3033752441406,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262920,301.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0152282714844,0.0,0.0,9.615482849767432e-05,301.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0174865722656,0.0,0.0,0.0001012556676869,302.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0317687988281,0.0,0.0,7.4787087214645e-05,301.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.005859375,0.0,0.0,0.0001012556676869,301.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9998474121094,0.0,0.0,0.000480313290609,295.95623779296875,294.1499938964844,289.9025573730469,284.2198791503906,292.34234619140625,290.0364990234375,295.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024653436616,8.747093716010568e-09,0.0010246447054669,-0.0219663921743631,0.0,0.0,0.0,-0.0091491155326366,60.0,-3.8557608127594,-0.0,-7.158387660410882e-08,0.0,292.6600952148437,293.0478210449219,287.3033752441406,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262980,301.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0108642578125,0.0,0.0,9.681197843747212e-05,301.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0130920410156,0.0,0.0,0.0001019476767396,302.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0271911621094,0.0,0.0,7.529820140916854e-05,301.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0016174316406,0.0,0.0,0.0001019476767396,301.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9956970214844,0.0,0.0,0.0004835958825424,295.9511108398437,294.1499938964844,289.8667907714844,284.17144775390625,292.29754638671875,289.98687744140625,295.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316543048247,9.565746417194989e-09,0.0010316447587683,-0.0241099596023559,0.0,0.0,0.0,-0.0095549561083316,60.0,-3.9049150943756095,-0.0,-7.256541323386045e-08,0.0,292.6600952148437,293.0478210449219,287.3039245605469,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263040,301.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0108642578125,0.0,0.0,9.681197843747212e-05,301.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0130920410156,0.0,0.0,0.0001019476767396,302.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0271911621094,0.0,0.0,7.529820140916854e-05,301.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0016174316406,0.0,0.0,0.0001019476767396,301.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9956970214844,0.0,0.0,0.0004835958825424,295.9511108398437,294.1499938964844,289.8667907714844,284.17144775390625,292.29754638671875,289.98687744140625,295.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316543048247,9.565746417194989e-09,0.0010316447587683,-0.0241099596023559,0.0,0.0,0.0,-0.0095549561083316,60.0,-3.9049150943756095,-0.0,-7.256541323386045e-08,0.0,292.6600952148437,293.0478210449219,287.3039245605469,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263100,301.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0086669921875,0.0,0.0,9.714470070321112e-05,301.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0108947753906,0.0,0.0,0.0001022980432026,302.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.02490234375,0.0,0.0,7.55569853936322e-05,301.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9994812011719,0.0,0.0,0.0001022980432026,301.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9936218261719,0.0,0.0,0.0004852578858844,295.94854736328125,294.1499938964844,289.84912109375,284.1470031738281,292.2751159667969,289.9623413085937,295.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351992677897,9.98024507481432e-09,0.001035189256072,-0.0251951664686203,0.0,0.0,0.0,-0.0097604412585496,60.0,-3.929889917373657,-0.0,-7.306493188252716e-08,0.0,292.6600952148437,293.0478210449219,287.30419921875,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263160,301.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0064697265625,0.0,0.0,9.74687427515164e-05,301.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0086975097656,0.0,0.0,0.0001026392783387,302.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0226135253906,0.0,0.0,7.580902456538752e-05,301.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9973449707031,0.0,0.0,0.0001026392783387,301.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.99151611328125,0.0,0.0,0.000486876553623,295.94598388671875,294.1499938964844,289.83160400390625,284.1224365234375,292.2526550292969,289.938232421875,295.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386514477431,1.0383931048352224e-08,0.0010386410867795,-0.0262519773095846,0.0,0.0,0.0,-0.0099605657160282,60.0,-3.954822540283203,-0.0,-7.355306053113966e-08,0.0,292.6600952148437,293.0478210449219,287.3044738769531,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263220,301.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0020751953125,0.0,0.0,9.806414891500026e-05,301.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0042724609375,0.0,0.0,0.0001032662694342,302.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0180053710937,0.0,0.0,7.627211743965745e-05,301.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9930725097656,0.0,0.0,0.0001032662694342,301.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9873046875,0.0,0.0,0.0004898507031612,295.9408264160156,294.1499938964844,289.7968444824219,284.0731506347656,292.2076416015625,289.8914794921875,295.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449945693835,1.1125654175714317e-08,0.0010449835099279,-0.0281935092061758,0.0,0.0,0.0,-0.0103282695636153,60.0,-4.003446578979492,-0.0,-7.445417793405795e-08,0.0,292.6600952148437,293.0478210449219,287.3050231933594,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263280,301.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0020751953125,0.0,0.0,9.806414891500026e-05,301.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0042724609375,0.0,0.0,0.0001032662694342,302.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0180053710937,0.0,0.0,7.627211743965745e-05,301.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9930725097656,0.0,0.0,0.0001032662694342,301.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9873046875,0.0,0.0,0.0004898507031612,295.9408264160156,294.1499938964844,289.7968444824219,284.0731506347656,292.2076416015625,289.8914794921875,295.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449945693835,1.1125654175714317e-08,0.0010449835099279,-0.0281935092061758,0.0,0.0,0.0,-0.0103282695636153,60.0,-4.003446578979492,-0.0,-7.445417793405795e-08,0.0,292.6600952148437,293.0478210449219,287.3050231933594,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263340,301.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9976806640625,0.0,0.0,9.85371952992864e-05,301.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.99981689453125,0.0,0.0,0.0001037644105963,302.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0133972167969,0.0,0.0,7.664004078833386e-05,301.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.98876953125,0.0,0.0,0.0001037644105963,301.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.98309326171875,0.0,0.0,0.0004922137013636,295.9356994628906,294.1499938964844,289.76251220703125,284.0238952636719,292.16259765625,289.84716796875,295.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500341886654,1.1714916148264365e-08,0.0010500224307179,-0.0297357365489006,0.0,0.0,0.0,-0.0106203937903046,60.0,-4.048331260681152,-0.0,-7.517397193623766e-08,0.0,292.6600952148437,293.0478210449219,287.3055419921875,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263400,301.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9976806640625,0.0,0.0,9.85371952992864e-05,301.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.99981689453125,0.0,0.0,0.0001037644105963,302.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0133972167969,0.0,0.0,7.664004078833386e-05,301.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.98876953125,0.0,0.0,0.0001037644105963,301.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.98309326171875,0.0,0.0,0.0004922137013636,295.9356994628906,294.1499938964844,289.76251220703125,284.0238952636719,292.16259765625,289.84716796875,295.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500341886654,1.1714916148264365e-08,0.0010500224307179,-0.0297357365489006,0.0,0.0,0.0,-0.0106203937903046,60.0,-4.048331260681152,-0.0,-7.517397193623766e-08,0.0,292.6600952148437,293.0478210449219,287.3055419921875,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263460,301.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9932556152344,0.0,0.0,9.889194188872352e-05,301.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9953918457031,0.0,0.0,0.0001041379800881,302.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0087585449219,0.0,0.0,7.691595237702131e-05,301.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9844665527344,0.0,0.0,0.0001041379800881,301.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9788818359375,0.0,0.0,0.0004939857171848,295.9305419921875,294.1499938964844,289.7284851074219,283.9749450683594,292.1175842285156,289.80523681640625,295.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538127971813,1.2156763595783104e-08,0.0010538006899878,-0.0308920107781887,0.0,0.0,0.0,-0.0108394362032413,60.0,-4.088379859924316,-0.0,-7.57159668296481e-08,0.0,292.6600952148437,293.0478210449219,287.3060913085937,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263520,301.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9932556152344,0.0,0.0,9.889194188872352e-05,301.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9953918457031,0.0,0.0,0.0001041379800881,302.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0087585449219,0.0,0.0,7.691595237702131e-05,301.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9844665527344,0.0,0.0,0.0001041379800881,301.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9788818359375,0.0,0.0,0.0004939857171848,295.9305419921875,294.1499938964844,289.7284851074219,283.9749450683594,292.1175842285156,289.80523681640625,295.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538127971813,1.2156763595783104e-08,0.0010538006899878,-0.0308920107781887,0.0,0.0,0.0,-0.0108394362032413,60.0,-4.088379859924316,-0.0,-7.57159668296481e-08,0.0,292.6600952148437,293.0478210449219,287.3060913085937,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263580,301.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.98883056640625,0.0,0.0,9.887426131172106e-05,301.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9909362792969,0.0,0.0,0.0001041193609125,302.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.004150390625,0.0,0.0,7.690220809308812e-05,301.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.98016357421875,0.0,0.0,0.0001041193609125,301.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9746398925781,0.0,0.0,0.0004938974161632,295.9254455566406,294.1499938964844,289.6947326660156,283.9266052246094,292.0727233886719,289.76617431640625,295.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536247864365,1.213453248993801e-08,0.001053612679243,-0.0308338347822427,0.0,0.0,0.0,-0.0108284251764416,60.0,-4.118475914001465,-0.0,-7.568864646145812e-08,0.0,292.6600952148437,293.0478210449219,287.306640625,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263640,301.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.98883056640625,0.0,0.0,9.887426131172106e-05,301.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9909362792969,0.0,0.0,0.0001041193609125,302.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.004150390625,0.0,0.0,7.690220809308812e-05,301.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.98016357421875,0.0,0.0,0.0001041193609125,301.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9746398925781,0.0,0.0,0.0004938974161632,295.9254455566406,294.1499938964844,289.6947326660156,283.9266052246094,292.0727233886719,289.76617431640625,295.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536247864365,1.213453248993801e-08,0.001053612679243,-0.0308338347822427,0.0,0.0,0.0,-0.0108284251764416,60.0,-4.118475914001465,-0.0,-7.568864646145812e-08,0.0,292.6600952148437,293.0478210449219,287.306640625,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263700,301.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.98663330078125,0.0,0.0,9.862540900940076e-05,301.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9887084960937,0.0,0.0,0.0001038573100231,302.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0018310546875,0.0,0.0,7.670865306863561e-05,301.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.97802734375,0.0,0.0,0.0001038573100231,301.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9725341796875,0.0,0.0,0.0004926543333567,295.9228820800781,294.1499938964844,289.6779479980469,283.9027404785156,292.0504150390625,289.7478942871094,295.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509730782359,1.1824337953214581e-08,0.0010509612038731,-0.0300220921635627,0.0,0.0,0.0,-0.0106746535748243,60.0,-4.125850200653076,-0.0,-7.530800871791143e-08,0.0,292.6600952148437,293.0478210449219,287.3069152832031,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263760,301.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.98443603515625,0.0,0.0,9.832940122578292e-05,301.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.98651123046875,0.0,0.0,0.000103545593447,302.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9995422363281,0.0,0.0,7.647841994185e-05,301.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.97589111328125,0.0,0.0,0.000103545593447,301.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9704284667969,0.0,0.0,0.0004911757423542,295.9203491210937,294.1499938964844,289.66119384765625,283.879150390625,292.0282287597656,289.73046875,295.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478178737685,1.1455380644065372e-08,0.0010478064650669,-0.0290564969182014,0.0,0.0,0.0,-0.0104917464777827,60.0,-4.128511905670166,-0.0,-7.485651565275475e-08,0.0,292.6600952148437,293.0478210449219,287.30718994140625,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263820,301.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9801025390625,0.0,0.0,9.773228521225974e-05,301.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9821472167969,0.0,0.0,0.00010291680519,302.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9949951171875,0.0,0.0,7.601400284329429e-05,301.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9716491699219,0.0,0.0,0.00010291680519,301.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9662475585937,0.0,0.0,0.000488193007186,295.91534423828125,294.1499938964844,289.6277770996094,283.8328552246094,291.98419189453125,289.697265625,295.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414534481242,1.0711125320028714e-08,0.0010414427379146,-0.0271084737032651,0.0,0.0,0.0,-0.0101227890700101,60.0,-4.128725051879883,-0.0,-7.39498915436343e-08,0.0,292.6600952148437,293.0478210449219,287.3077392578125,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263880,301.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9801025390625,0.0,0.0,9.773228521225974e-05,301.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9821472167969,0.0,0.0,0.00010291680519,302.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9949951171875,0.0,0.0,7.601400284329429e-05,301.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9716491699219,0.0,0.0,0.00010291680519,301.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9662475585937,0.0,0.0,0.000488193007186,295.91534423828125,294.1499938964844,289.6277770996094,283.8328552246094,291.98419189453125,289.697265625,295.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414534481242,1.0711125320028714e-08,0.0010414427379146,-0.0271084737032651,0.0,0.0,0.0,-0.0101227890700101,60.0,-4.128725051879883,-0.0,-7.39498915436343e-08,0.0,292.6600952148437,293.0478210449219,287.3077392578125,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263940,301.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.97576904296875,0.0,0.0,9.706843411549926e-05,301.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.977783203125,0.0,0.0,0.0001022177384584,302.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.990478515625,0.0,0.0,7.549767178716138e-05,301.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9674377441406,0.0,0.0,0.0001022177384584,301.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9621276855469,0.0,0.0,0.0004848769458476,295.9103698730469,294.1499938964844,289.5944519042969,283.7880249023437,291.9406433105469,289.6660461425781,295.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343778412789,9.883726725945507e-09,0.0010343679459765,-0.024942472577095,0.0,0.0,0.0,-0.0097126131877303,60.0,-4.124283313751221,-0.0,-7.294845971728138e-08,0.0,292.6600952148437,293.0478210449219,287.3082580566406,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264000,301.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.97576904296875,0.0,0.0,9.706843411549926e-05,301.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.977783203125,0.0,0.0,0.0001022177384584,302.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.990478515625,0.0,0.0,7.549767178716138e-05,301.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9674377441406,0.0,0.0,0.0001022177384584,301.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9621276855469,0.0,0.0,0.0004848769458476,295.9103698730469,294.1499938964844,289.5944519042969,283.7880249023437,291.9406433105469,289.6660461425781,295.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343778412789,9.883726725945507e-09,0.0010343679459765,-0.024942472577095,0.0,0.0,0.0,-0.0097126131877303,60.0,-4.124283313751221,-0.0,-7.294845971728138e-08,0.0,292.6600952148437,293.0478210449219,287.3082580566406,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264060,301.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.97149658203125,0.0,0.0,9.639549534767866e-05,301.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9734802246094,0.0,0.0,0.0001015090965665,302.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.98602294921875,0.0,0.0,7.49742757761851e-05,301.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9632568359375,0.0,0.0,0.0001015090965665,301.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9580078125,0.0,0.0,0.0004815154534298,295.9054870605469,294.1499938964844,289.56109619140625,283.74493408203125,291.8976135253906,289.6364440917969,295.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272052604705,9.04501451515216e-09,0.0010271961800754,-0.0227465033531188,0.0,0.0,0.0,-0.0092968279495835,60.0,-4.117834568023682,-0.0,-7.194029194579343e-08,0.0,292.6600952148437,293.0478210449219,287.3088073730469,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264120,301.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.97149658203125,0.0,0.0,9.639549534767866e-05,301.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9734802246094,0.0,0.0,0.0001015090965665,302.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.98602294921875,0.0,0.0,7.49742757761851e-05,301.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9632568359375,0.0,0.0,0.0001015090965665,301.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9580078125,0.0,0.0,0.0004815154534298,295.9054870605469,294.1499938964844,289.56109619140625,283.74493408203125,291.8976135253906,289.6364440917969,295.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272052604705,9.04501451515216e-09,0.0010271961800754,-0.0227465033531188,0.0,0.0,0.0,-0.0092968279495835,60.0,-4.117834568023682,-0.0,-7.194029194579343e-08,0.0,292.6600952148437,293.0478210449219,287.3088073730469,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264180,301.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9672546386719,0.0,0.0,9.57536612986587e-05,301.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9692077636719,0.0,0.0,0.0001008332110359,302.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9815979003906,0.0,0.0,7.447506504831836e-05,301.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9591369628906,0.0,0.0,0.0001008332110359,301.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9539489746094,0.0,0.0,0.0004783093463629,295.900634765625,294.1499938964844,289.5276794433594,283.7038879394531,291.85498046875,289.6078491210937,295.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203641140833,8.245069516021886e-09,0.0010203559650108,-0.0206517335027456,0.0,0.0,0.0,-0.0089002605527639,60.0,-4.1113715171813965,-0.0,-7.098525856008564e-08,0.0,292.6600952148437,293.0478210449219,287.3093566894531,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264240,301.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9672546386719,0.0,0.0,9.57536612986587e-05,301.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9692077636719,0.0,0.0,0.0001008332110359,302.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9815979003906,0.0,0.0,7.447506504831836e-05,301.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9591369628906,0.0,0.0,0.0001008332110359,301.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9539489746094,0.0,0.0,0.0004783093463629,295.900634765625,294.1499938964844,289.5276794433594,283.7038879394531,291.85498046875,289.6078491210937,295.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203641140833,8.245069516021886e-09,0.0010203559650108,-0.0206517335027456,0.0,0.0,0.0,-0.0089002605527639,60.0,-4.1113715171813965,-0.0,-7.098525856008564e-08,0.0,292.6600952148437,293.0478210449219,287.3093566894531,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264300,301.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.96514892578125,0.0,0.0,9.545606735628098e-05,301.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.96710205078125,0.0,0.0,0.0001005198355414,302.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9794006347656,0.0,0.0,7.424360956065357e-05,301.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9570617675781,0.0,0.0,0.0001005198355414,301.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.951904296875,0.0,0.0,0.0004768228391185,295.8982238769531,294.1499938964844,289.51092529296875,283.6842041015625,291.8338623046875,289.5939636230469,295.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171919129788,7.874171537025632e-09,0.0010171841131523,-0.019680393859744,0.0,0.0,0.0,-0.0087163895368576,60.0,-4.10881233215332,-0.0,-7.054461548250401e-08,0.0,292.6600952148437,293.0478210449219,287.30963134765625,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264360,301.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9630432128906,0.0,0.0,9.517790022073314e-05,301.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9649658203125,0.0,0.0,0.0001002269127639,302.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9772033691406,0.0,0.0,7.402725896099582e-05,301.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9550170898437,0.0,0.0,0.0001002269127639,301.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.94989013671875,0.0,0.0,0.000475433334941,295.89581298828125,294.1499938964844,289.494140625,283.6651306152344,291.8128356933594,289.5802917480469,295.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142269311472,7.527477308144626e-09,0.0010142194805666,-0.0187723897397518,0.0,0.0,0.0,-0.0085445176810026,60.0,-4.106862545013428,-0.0,-7.013397151922619e-08,0.0,292.6600952148437,293.0478210449219,287.3099060058594,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
