time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264420,301.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9588623046875,0.0,0.0,9.468448115512727e-05,301.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9607849121094,0.0,0.0,9.970731480279936e-05,302.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.97283935546875,0.0,0.0,7.364348857663572e-05,301.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9509582519531,0.0,0.0,9.970731480279936e-05,301.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9458923339844,0.0,0.0,0.0004729685897473,295.8910827636719,294.1499938964844,289.4603881835937,283.6289978027344,291.7710266113281,289.5533142089844,295.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089672869071,6.912484806775865e-09,0.0010089604184031,-0.0171615909785032,0.0,0.0,0.0,-0.0082396380603313,60.0,-4.105163097381592,-0.0,-6.94084789643057e-08,0.0,292.6600952148437,293.0478210449219,287.3104248046875,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264480,301.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9588623046875,0.0,0.0,9.468448115512727e-05,301.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9607849121094,0.0,0.0,9.970731480279936e-05,302.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.97283935546875,0.0,0.0,7.364348857663572e-05,301.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9509582519531,0.0,0.0,9.970731480279936e-05,301.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9458923339844,0.0,0.0,0.0004729685897473,295.8910827636719,294.1499938964844,289.4603881835937,283.6289978027344,291.7710266113281,289.5533142089844,295.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089672869071,6.912484806775865e-09,0.0010089604184031,-0.0171615909785032,0.0,0.0,0.0,-0.0082396380603313,60.0,-4.105163097381592,-0.0,-6.94084789643057e-08,0.0,292.6600952148437,293.0478210449219,287.3104248046875,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264540,301.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9547119140625,0.0,0.0,9.428099292563276e-05,301.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.95660400390625,0.0,0.0,9.92824207060039e-05,302.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9685363769531,0.0,0.0,7.332966197282076e-05,301.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9468994140625,0.0,0.0,9.92824207060039e-05,301.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.94189453125,0.0,0.0,0.0004709530621767,295.8863830566406,294.1499938964844,289.4263916015625,283.5957336425781,291.7295837402344,289.5266418457031,295.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046659735962,6.409556441155928e-09,0.0010046595707535,-0.0158442165702581,0.0,0.0,0.0,-0.007990313693881,60.0,-4.107161045074463,-0.0,-6.881798242375228e-08,0.0,292.6600952148437,293.0478210449219,287.3109741210937,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264600,301.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9547119140625,0.0,0.0,9.428099292563276e-05,301.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.95660400390625,0.0,0.0,9.92824207060039e-05,302.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9685363769531,0.0,0.0,7.332966197282076e-05,301.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9468994140625,0.0,0.0,9.92824207060039e-05,301.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.94189453125,0.0,0.0,0.0004709530621767,295.8863830566406,294.1499938964844,289.4263916015625,283.5957336425781,291.7295837402344,289.5266418457031,295.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046659735962,6.409556441155928e-09,0.0010046595707535,-0.0158442165702581,0.0,0.0,0.0,-0.007990313693881,60.0,-4.107161045074463,-0.0,-6.881798242375228e-08,0.0,292.6600952148437,293.0478210449219,287.3109741210937,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264660,301.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9505920410156,0.0,0.0,9.396119276061654e-05,301.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.95245361328125,0.0,0.0,9.894566028378904e-05,302.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9642333984375,0.0,0.0,7.308092608582228e-05,301.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.94287109375,0.0,0.0,9.894566028378904e-05,301.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9379272460937,0.0,0.0,0.0004693556111305,295.8817138671875,294.1499938964844,289.3920593261719,283.56561279296875,291.6883850097656,289.50006103515625,295.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012566344812,6.010921094201649e-09,0.0010012506972998,-0.0147999674081802,0.0,0.0,0.0,-0.0077926917001605,60.0,-4.1126790046691895,-0.0,-6.835173138597386e-08,0.0,292.6600952148437,293.0478210449219,287.3115234375,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264720,301.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9505920410156,0.0,0.0,9.396119276061654e-05,301.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.95245361328125,0.0,0.0,9.894566028378904e-05,302.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9642333984375,0.0,0.0,7.308092608582228e-05,301.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.94287109375,0.0,0.0,9.894566028378904e-05,301.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9379272460937,0.0,0.0,0.0004693556111305,295.8817138671875,294.1499938964844,289.3920593261719,283.56561279296875,291.6883850097656,289.50006103515625,295.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012566344812,6.010921094201649e-09,0.0010012506972998,-0.0147999674081802,0.0,0.0,0.0,-0.0077926917001605,60.0,-4.1126790046691895,-0.0,-6.835173138597386e-08,0.0,292.6600952148437,293.0478210449219,287.3115234375,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264780,301.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.94647216796875,0.0,0.0,9.371687337988988e-05,301.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9483337402344,0.0,0.0,9.86883751465939e-05,302.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9599609375,0.0,0.0,7.289089990081266e-05,301.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9388732910156,0.0,0.0,9.86883751465939e-05,301.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.9339904785156,0.0,0.0,0.0004681351711042,295.8770751953125,294.1499938964844,289.3572998046875,283.5389404296875,291.6473999023437,289.4732666015625,295.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986514924094,5.706328742860478e-09,0.0009986457880586,-0.0140020390972495,0.0,0.0,0.0,-0.0076416907832026,60.0,-4.121780872344971,-0.0,-6.799654528322209e-08,0.0,292.6600952148437,293.0478210449219,287.31207275390625,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264840,301.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.94647216796875,0.0,0.0,9.371687337988988e-05,301.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9483337402344,0.0,0.0,9.86883751465939e-05,302.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9599609375,0.0,0.0,7.289089990081266e-05,301.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9388732910156,0.0,0.0,9.86883751465939e-05,301.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.9339904785156,0.0,0.0,0.0004681351711042,295.8770751953125,294.1499938964844,289.3572998046875,283.5389404296875,291.6473999023437,289.4732666015625,295.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986514924094,5.706328742860478e-09,0.0009986457880586,-0.0140020390972495,0.0,0.0,0.0,-0.0076416907832026,60.0,-4.121780872344971,-0.0,-6.799654528322209e-08,0.0,292.6600952148437,293.0478210449219,287.31207275390625,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264900,301.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9444274902344,0.0,0.0,9.362005948787556e-05,301.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9462585449219,0.0,0.0,9.858643170446156e-05,302.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.95782470703125,0.0,0.0,7.281560101546347e-05,301.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9368591308594,0.0,0.0,9.858643170446156e-05,301.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9320068359375,0.0,0.0,0.0004676515818573,295.8747863769531,294.1499938964844,289.3397521972656,283.5269775390625,291.62701416015625,289.459716796875,295.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976191213354,5.585621742909552e-09,0.0009976135333999,-0.0136858196929097,0.0,0.0,0.0,-0.0075818505138158,60.0,-4.127707958221436,-0.0,-6.785604256265287e-08,0.0,292.6600952148437,293.0478210449219,287.3123474121094,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264960,301.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9423828125,0.0,0.0,9.353747009299695e-05,301.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9442138671875,0.0,0.0,9.849945490714164e-05,302.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9556884765625,0.0,0.0,7.275136158568785e-05,301.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.93487548828125,0.0,0.0,9.849945490714164e-05,301.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9300537109375,0.0,0.0,0.0004672390059567,295.8724975585937,294.1499938964844,289.32208251953125,283.5159606933594,291.60662841796875,289.446044921875,295.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967382065951,5.482633014253224e-09,0.000996732735075,-0.0134160155430436,0.0,0.0,0.0,-0.0075307940132915,60.0,-4.134389400482178,-0.0,-6.773628058454051e-08,0.0,292.6600952148437,293.0478210449219,287.3125915527344,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265020,301.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9383239746094,0.0,0.0,9.340874385088682e-05,301.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.94012451171875,0.0,0.0,9.83639038167894e-05,301.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9514465332031,0.0,0.0,7.265124440891668e-05,301.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9308776855469,0.0,0.0,9.83639038167894e-05,301.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9261169433594,0.0,0.0,0.0004665960150305,295.867919921875,294.1499938964844,289.2863464355469,283.4969482421875,291.5660095214844,289.4181213378906,295.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953650878742,5.3220845508406e-09,0.0009953597327694,-0.0129954116418957,0.0,0.0,0.0,-0.0074512022547423,60.0,-4.149744510650635,-0.0,-6.754979153811291e-08,0.0,292.6600952148437,293.0478210449219,287.3131408691406,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265080,301.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9383239746094,0.0,0.0,9.340874385088682e-05,301.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.94012451171875,0.0,0.0,9.83639038167894e-05,301.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9514465332031,0.0,0.0,7.265124440891668e-05,301.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9308776855469,0.0,0.0,9.83639038167894e-05,301.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9261169433594,0.0,0.0,0.0004665960150305,295.867919921875,294.1499938964844,289.2863464355469,283.4969482421875,291.5660095214844,289.4181213378906,295.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953650878742,5.3220845508406e-09,0.0009953597327694,-0.0129954116418957,0.0,0.0,0.0,-0.0074512022547423,60.0,-4.149744510650635,-0.0,-6.754979153811291e-08,0.0,292.6600952148437,293.0478210449219,287.3131408691406,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265140,301.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.93426513671875,0.0,0.0,9.331933688372374e-05,301.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.93603515625,0.0,0.0,9.826975292526186e-05,301.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9472351074219,0.0,0.0,7.258170808199793e-05,301.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9269104003906,0.0,0.0,9.826975292526186e-05,301.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9222106933594,0.0,0.0,0.0004661494167521,295.8633728027344,294.1499938964844,289.25,283.482177734375,291.5255126953125,289.3893737792969,295.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944109478965,5.210532894039943e-09,0.000994405709207,-0.0127031654119491,0.0,0.0,0.0,-0.007395900785923,60.0,-4.16748046875,-0.0,-6.742036617879421e-08,0.0,292.6600952148437,293.0478210449219,287.3136901855469,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265200,301.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.93426513671875,0.0,0.0,9.331933688372374e-05,301.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.93603515625,0.0,0.0,9.826975292526186e-05,301.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9472351074219,0.0,0.0,7.258170808199793e-05,301.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9269104003906,0.0,0.0,9.826975292526186e-05,301.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9222106933594,0.0,0.0,0.0004661494167521,295.8633728027344,294.1499938964844,289.25,283.482177734375,291.5255126953125,289.3893737792969,295.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944109478965,5.210532894039943e-09,0.000994405709207,-0.0127031654119491,0.0,0.0,0.0,-0.007395900785923,60.0,-4.16748046875,-0.0,-6.742036617879421e-08,0.0,292.6600952148437,293.0478210449219,287.3136901855469,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265260,301.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9302062988281,0.0,0.0,9.324767597718164e-05,301.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9319763183594,0.0,0.0,9.819429396884516e-05,301.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9430236816406,0.0,0.0,7.252597424667329e-05,301.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9229431152344,0.0,0.0,9.819429396884516e-05,301.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9183349609375,0.0,0.0,0.0004657914687413,295.8588562011719,294.1499938964844,289.2133483886719,283.4698791503906,291.4851379394531,289.3597412109375,295.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936460992321,5.1210991003358686e-09,0.0009936409769579,-0.0124688623473048,0.0,0.0,0.0,-0.0073515647090971,60.0,-4.186848163604736,-0.0,-6.731669799364681e-08,0.0,292.6600952148437,293.0478210449219,287.314208984375,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265320,301.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9302062988281,0.0,0.0,9.324767597718164e-05,301.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9319763183594,0.0,0.0,9.819429396884516e-05,301.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9430236816406,0.0,0.0,7.252597424667329e-05,301.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9229431152344,0.0,0.0,9.819429396884516e-05,301.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9183349609375,0.0,0.0,0.0004657914687413,295.8588562011719,294.1499938964844,289.2133483886719,283.4698791503906,291.4851379394531,289.3597412109375,295.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936460992321,5.1210991003358686e-09,0.0009936409769579,-0.0124688623473048,0.0,0.0,0.0,-0.0073515647090971,60.0,-4.186848163604736,-0.0,-6.731669799364681e-08,0.0,292.6600952148437,293.0478210449219,287.314208984375,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265380,301.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9261779785156,0.0,0.0,9.31761969695799e-05,301.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.92791748046875,0.0,0.0,9.811902418732644e-05,301.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9388427734375,0.0,0.0,7.247037865454331e-05,301.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.91900634765625,0.0,0.0,9.811902418732644e-05,301.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9144287109375,0.0,0.0,0.0004654344229493,295.8543701171875,294.1499938964844,289.1766662597656,283.45819091796875,291.4448547363281,289.3293151855469,295.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031888239415139e-09,0.000992878107354,-0.0122351413592696,0.0,0.0,0.0,-0.0073073389939963,60.0,-4.206645488739014,-0.0,-6.721336376358522e-08,0.0,292.6600952148437,293.0478210449219,287.31475830078125,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265440,301.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9261779785156,0.0,0.0,9.31761969695799e-05,301.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.92791748046875,0.0,0.0,9.811902418732644e-05,301.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9388427734375,0.0,0.0,7.247037865454331e-05,301.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.91900634765625,0.0,0.0,9.811902418732644e-05,301.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9144287109375,0.0,0.0,0.0004654344229493,295.8543701171875,294.1499938964844,289.1766662597656,283.45819091796875,291.4448547363281,289.3293151855469,295.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031888239415139e-09,0.000992878107354,-0.0122351413592696,0.0,0.0,0.0,-0.0073073389939963,60.0,-4.206645488739014,-0.0,-6.721336376358522e-08,0.0,292.6600952148437,293.0478210449219,287.31475830078125,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265500,301.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9241638183594,0.0,0.0,9.31402391870506e-05,301.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9258728027344,0.0,0.0,9.808116010390222e-05,301.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9367370605469,0.0,0.0,7.244240987347439e-05,301.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.91705322265625,0.0,0.0,9.808116010390222e-05,301.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9125061035156,0.0,0.0,0.0004652547941077,295.85211181640625,294.1499938964844,289.1583251953125,283.4525451660156,291.4247436523437,289.3138732910156,295.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924994083121,4.987009472046111e-09,0.0009924944024533,-0.0121175637468695,0.0,0.0,0.0,-0.0072850906290113,60.0,-4.216553211212158,-0.0,-6.716140887874644e-08,0.0,292.6600952148437,293.0478210449219,287.3150329589844,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265560,301.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9221496582031,0.0,0.0,9.31040121940896e-05,301.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9238586425781,0.0,0.0,9.804300498217344e-05,301.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9346618652344,0.0,0.0,7.241423008963466e-05,301.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9150695800781,0.0,0.0,9.804300498217344e-05,301.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9105529785156,0.0,0.0,0.0004650738264899,295.8498840332031,294.1499938964844,289.1400146484375,283.4470520019531,291.4046630859375,289.29833984375,295.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992112676613,4.941796305502066e-09,0.0009921077871695,-0.0119991088286042,0.0,0.0,0.0,-0.0072626764886081,60.0,-4.226448059082031,-0.0,-6.710908451168508e-08,0.0,292.6600952148437,293.0478210449219,287.3153076171875,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265620,301.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.91815185546875,0.0,0.0,9.303021215600892e-05,301.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9198303222656,0.0,0.0,9.796529775485396e-05,301.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.93048095703125,0.0,0.0,7.235683733597398e-05,300.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9111633300781,0.0,0.0,9.796529775485396e-05,301.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9066772460937,0.0,0.0,0.0004647051973734,295.8454284667969,294.1499938964844,289.10333251953125,283.4364318847656,291.3645324707031,289.2669982910156,295.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913251269608,4.84970152925257e-09,0.0009913202375173,-0.0117578292265534,0.0,0.0,0.0,-0.0072170211933553,60.0,-4.246169090270996,-0.0,-6.700257415559463e-08,0.0,292.6600952148437,293.0478210449219,287.3158264160156,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265680,301.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.91815185546875,0.0,0.0,9.303021215600892e-05,301.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9198303222656,0.0,0.0,9.796529775485396e-05,301.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.93048095703125,0.0,0.0,7.235683733597398e-05,300.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9111633300781,0.0,0.0,9.796529775485396e-05,301.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9066772460937,0.0,0.0,0.0004647051973734,295.8454284667969,294.1499938964844,289.10333251953125,283.4364318847656,291.3645324707031,289.2669982910156,295.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913251269608,4.84970152925257e-09,0.0009913202375173,-0.0117578292265534,0.0,0.0,0.0,-0.0072170211933553,60.0,-4.246169090270996,-0.0,-6.700257415559463e-08,0.0,292.6600952148437,293.0478210449219,287.3158264160156,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265740,301.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.91412353515625,0.0,0.0,9.295418567489833e-05,301.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.9158020019531,0.0,0.0,9.788523311726748e-05,301.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.92633056640625,0.0,0.0,7.22976983524859e-05,300.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9072265625,0.0,0.0,9.788523311726748e-05,301.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.90283203125,0.0,0.0,0.0004643253923859,295.84100341796875,294.1499938964844,289.0666809082031,283.4263610839844,291.32452392578125,289.2353820800781,295.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905137121677,4.754825422281783e-09,0.0009905089391395,-0.0115092583000659,0.0,0.0,0.0,-0.0071699866093695,60.0,-4.265758514404297,-0.0,-6.689293741146686e-08,0.0,292.6600952148437,293.0478210449219,287.3163757324219,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265800,301.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.91412353515625,0.0,0.0,9.295418567489833e-05,301.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.9158020019531,0.0,0.0,9.788523311726748e-05,301.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.92633056640625,0.0,0.0,7.22976983524859e-05,300.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9072265625,0.0,0.0,9.788523311726748e-05,301.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.90283203125,0.0,0.0,0.0004643253923859,295.84100341796875,294.1499938964844,289.0666809082031,283.4263610839844,291.32452392578125,289.2353820800781,295.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905137121677,4.754825422281783e-09,0.0009905089391395,-0.0115092583000659,0.0,0.0,0.0,-0.0071699866093695,60.0,-4.265758514404297,-0.0,-6.689293741146686e-08,0.0,292.6600952148437,293.0478210449219,287.3163757324219,287.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265860,301.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.91015625,0.0,0.0,9.28754816413857e-05,301.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.91180419921875,0.0,0.0,9.780235268408433e-05,301.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.92218017578125,0.0,0.0,7.223648572107777e-05,300.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9033203125,0.0,0.0,9.780235268408433e-05,301.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8989562988281,0.0,0.0,0.0004639322578441,295.83660888671875,294.1499938964844,289.0299987792969,283.416748046875,291.2846069335937,289.2035827636719,295.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.0112519757822155,0.0,0.0,0.0,-0.0071213045157492,60.0,-4.285191059112549,-0.0,-6.677954900169425e-08,0.0,292.6600952148437,293.0478210449219,287.3169250488281,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265920,301.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.91015625,0.0,0.0,9.28754816413857e-05,301.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.91180419921875,0.0,0.0,9.780235268408433e-05,301.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.92218017578125,0.0,0.0,7.223648572107777e-05,300.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9033203125,0.0,0.0,9.780235268408433e-05,301.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8989562988281,0.0,0.0,0.0004639322578441,295.83660888671875,294.1499938964844,289.0299987792969,283.416748046875,291.2846069335937,289.2035827636719,295.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.0112519757822155,0.0,0.0,0.0,-0.0071213045157492,60.0,-4.285191059112549,-0.0,-6.677954900169425e-08,0.0,292.6600952148437,293.0478210449219,287.3169250488281,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265980,301.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9061584472656,0.0,0.0,9.279389632865788e-05,301.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.9078063964844,0.0,0.0,9.771643817657603e-05,301.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9180603027344,0.0,0.0,7.217303209472448e-05,300.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8994445800781,0.0,0.0,9.771643817657603e-05,301.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8951416015625,0.0,0.0,0.0004635247169062,295.8322448730469,294.1499938964844,288.99334716796875,283.4076232910156,291.2447814941406,289.1717224121094,295.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888033382594,4.554830734804227e-09,0.0009887987980619,-0.0109852766618132,0.0,0.0,0.0,-0.0070708408020436,60.0,-4.304449558258057,-0.0,-6.666211760375519e-08,0.0,292.6600952148437,293.0478210449219,287.31744384765625,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266040,301.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9061584472656,0.0,0.0,9.279389632865788e-05,301.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.9078063964844,0.0,0.0,9.771643817657603e-05,301.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9180603027344,0.0,0.0,7.217303209472448e-05,300.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8994445800781,0.0,0.0,9.771643817657603e-05,301.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8951416015625,0.0,0.0,0.0004635247169062,295.8322448730469,294.1499938964844,288.99334716796875,283.4076232910156,291.2447814941406,289.1717224121094,295.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888033382594,4.554830734804227e-09,0.0009887987980619,-0.0109852766618132,0.0,0.0,0.0,-0.0070708408020436,60.0,-4.304449558258057,-0.0,-6.666211760375519e-08,0.0,292.6600952148437,293.0478210449219,287.31744384765625,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266100,301.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9041748046875,0.0,0.0,9.275198681280016e-05,301.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9057922363281,0.0,0.0,9.767230949364604e-05,301.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.916015625,0.0,0.0,7.214043580461293e-05,300.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8974914550781,0.0,0.0,9.767230949364604e-05,301.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8932189941406,0.0,0.0,0.0004633153730537,295.8300476074219,294.1499938964844,288.9750061035156,283.4032592773437,291.2248840332031,289.1557922363281,295.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883561870083,4.502542783058061e-09,0.0009883516468107,-0.010848281905055,0.0,0.0,0.0,-0.0070449193008244,60.0,-4.31400728225708,-0.0,-6.660184226348066e-08,0.0,292.6600952148437,293.0478210449219,287.3177185058594,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266160,301.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9021911621094,0.0,0.0,9.27093715290539e-05,301.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.90380859375,0.0,0.0,9.762743866303936e-05,301.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9139404296875,0.0,0.0,7.210729381768033e-05,300.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8955383300781,0.0,0.0,9.762743866303936e-05,301.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.89129638671875,0.0,0.0,0.0004631025076378,295.827880859375,294.1499938964844,288.9566650390625,283.3989562988281,291.2050476074219,289.1398620605469,295.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879015851765,4.449383084192959e-09,0.000987897044979,-0.0107090035453438,0.0,0.0,0.0,-0.0070185656659305,60.0,-4.323520660400391,-0.0,-6.654057926880341e-08,0.0,292.6600952148437,293.0478210449219,287.3179931640625,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266220,301.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.89825439453125,0.0,0.0,9.26221182453446e-05,301.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8998413085937,0.0,0.0,9.753555059432983e-05,301.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.90985107421875,0.0,0.0,7.203942368505523e-05,300.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.89166259765625,0.0,0.0,9.753555059432983e-05,301.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8874816894531,0.0,0.0,0.0004626666486728,295.82354736328125,294.1499938964844,288.9200134277344,283.3907470703125,291.1654052734375,289.10809326171875,295.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340530601609771e-09,0.000986966304481,-0.0104238055646419,0.0,0.0,0.0,-0.0069646025076508,60.0,-4.342418193817139,-0.0,-6.641523242478797e-08,0.0,292.6600952148437,293.0478210449219,287.31854248046875,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266280,301.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.89825439453125,0.0,0.0,9.26221182453446e-05,301.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8998413085937,0.0,0.0,9.753555059432983e-05,301.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.90985107421875,0.0,0.0,7.203942368505523e-05,300.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.89166259765625,0.0,0.0,9.753555059432983e-05,301.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8874816894531,0.0,0.0,0.0004626666486728,295.82354736328125,294.1499938964844,288.9200134277344,283.3907470703125,291.1654052734375,289.10809326171875,295.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340530601609771e-09,0.000986966304481,-0.0104238055646419,0.0,0.0,0.0,-0.0069646025076508,60.0,-4.342418193817139,-0.0,-6.641523242478797e-08,0.0,292.6600952148437,293.0478210449219,287.31854248046875,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266340,301.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8943176269531,0.0,0.0,9.25323402043432e-05,301.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8958740234375,0.0,0.0,9.744100680109112e-05,301.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.90576171875,0.0,0.0,7.196959631983191e-05,300.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8878173828125,0.0,0.0,9.744100680109112e-05,301.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8836669921875,0.0,0.0,0.0004622181877493,295.8192443847656,294.1499938964844,288.8833312988281,283.3829345703125,291.1258239746094,289.07647705078125,295.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860128629952,4.228535743777684e-09,0.0009860085556283,-0.0101303728297352,0.0,0.0,0.0,-0.0069090817123651,60.0,-4.361137390136719,-0.0,-6.62863897105126e-08,0.0,292.6600952148437,293.0478210449219,287.3190612792969,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266400,301.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8943176269531,0.0,0.0,9.25323402043432e-05,301.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8958740234375,0.0,0.0,9.744100680109112e-05,301.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.90576171875,0.0,0.0,7.196959631983191e-05,300.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8878173828125,0.0,0.0,9.744100680109112e-05,301.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8836669921875,0.0,0.0,0.0004622181877493,295.8192443847656,294.1499938964844,288.8833312988281,283.3829345703125,291.1258239746094,289.07647705078125,295.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860128629952,4.228535743777684e-09,0.0009860085556283,-0.0101303728297352,0.0,0.0,0.0,-0.0069090817123651,60.0,-4.361137390136719,-0.0,-6.62863897105126e-08,0.0,292.6600952148437,293.0478210449219,287.3190612792969,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266460,301.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.890380859375,0.0,0.0,9.244043758371844e-05,301.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8919372558594,0.0,0.0,9.734422928886488e-05,301.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9017028808594,0.0,0.0,7.189811731223017e-05,300.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.88397216796875,0.0,0.0,9.734422928886488e-05,301.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8798828125,0.0,0.0,0.0004617591330315,295.81494140625,294.1499938964844,288.8466796875,283.3755187988281,291.0863647460937,289.0450439453125,295.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113896778790149e-09,0.0009850283386185,-0.0098300091922283,0.0,0.0,0.0,-0.0068522505462169,60.0,-4.379695415496826,-0.0,-6.61546337710206e-08,0.0,292.6600952148437,293.0478210449219,287.3196105957031,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266520,301.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.890380859375,0.0,0.0,9.244043758371844e-05,301.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8919372558594,0.0,0.0,9.734422928886488e-05,301.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9017028808594,0.0,0.0,7.189811731223017e-05,300.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.88397216796875,0.0,0.0,9.734422928886488e-05,301.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8798828125,0.0,0.0,0.0004617591330315,295.81494140625,294.1499938964844,288.8466796875,283.3755187988281,291.0863647460937,289.0450439453125,295.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113896778790149e-09,0.0009850283386185,-0.0098300091922283,0.0,0.0,0.0,-0.0068522505462169,60.0,-4.379695415496826,-0.0,-6.61546337710206e-08,0.0,292.6600952148437,293.0478210449219,287.3196105957031,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266580,301.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.886474609375,0.0,0.0,9.234686876880004e-05,301.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.88800048828125,0.0,0.0,9.72456982708536e-05,301.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.89764404296875,0.0,0.0,7.182534318417311e-05,300.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.880126953125,0.0,0.0,9.72456982708536e-05,301.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8760681152344,0.0,0.0,0.0004612917255144,295.8106994628906,294.1499938964844,288.8099975585937,283.36846923828125,291.0469970703125,289.0138244628906,295.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.9971816967465665e-09,0.0009840303100645,-0.0095242038369178,0.0,0.0,0.0,-0.0067943898029625,60.0,-4.39810848236084,-0.0,-6.60206325164836e-08,0.0,292.6600952148437,293.0478210449219,287.32012939453125,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266640,301.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.886474609375,0.0,0.0,9.234686876880004e-05,301.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.88800048828125,0.0,0.0,9.72456982708536e-05,301.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.89764404296875,0.0,0.0,7.182534318417311e-05,300.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.880126953125,0.0,0.0,9.72456982708536e-05,301.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8760681152344,0.0,0.0,0.0004612917255144,295.8106994628906,294.1499938964844,288.8099975585937,283.36846923828125,291.0469970703125,289.0138244628906,295.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.9971816967465665e-09,0.0009840303100645,-0.0095242038369178,0.0,0.0,0.0,-0.0067943898029625,60.0,-4.39810848236084,-0.0,-6.60206325164836e-08,0.0,292.6600952148437,293.0478210449219,287.32012939453125,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
