time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266700,301.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.884521484375,0.0,0.0,9.229963325196876e-05,301.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8860168457031,0.0,0.0,9.719595982460304e-05,301.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8956298828125,0.0,0.0,7.17886068741791e-05,300.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8782043457031,0.0,0.0,9.719595982460304e-05,301.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.87420654296875,0.0,0.0,0.0004610557807609,295.8085632324219,294.1499938964844,288.7916564941406,283.3651123046875,291.02734375,288.99835205078125,295.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.9382679339894375e-09,0.0009835264645516,-0.0093698427081108,0.0,0.0,0.0,-0.0067651835270226,60.0,-4.4072675704956055,-0.0,-6.595303858603074e-08,0.0,292.6600952148437,293.0478210449219,287.3204040527344,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266760,301.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.882568359375,0.0,0.0,9.225217218045144e-05,301.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8840637207031,0.0,0.0,9.714598127175122e-05,301.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.89361572265625,0.0,0.0,7.175168866524473e-05,300.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8763122558594,0.0,0.0,9.714598127175122e-05,301.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.872314453125,0.0,0.0,0.000460818700958,295.80645751953125,294.1499938964844,288.7733459472656,283.3617858886719,291.0077209472656,288.98291015625,295.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.879073950940892e-09,0.0009830202907323,-0.0092147467657923,0.0,0.0,0.0,-0.006735838484019,60.0,-4.41640043258667,-0.0,-6.588516043848358e-08,0.0,292.6600952148437,293.0478210449219,287.3206787109375,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266820,301.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.878662109375,0.0,0.0,9.21568862395361e-05,301.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8801574707031,0.0,0.0,9.704563854029402e-05,301.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8895874023437,0.0,0.0,7.167757576098666e-05,300.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8724975585937,0.0,0.0,9.704563854029402e-05,301.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8685302734375,0.0,0.0,0.0004603427369147,295.8022155761719,294.1499938964844,288.7366638183594,283.35546875,290.9685363769531,288.95233154296875,295.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760222799797931e-09,0.0009820039849728,-0.0089033395051956,0.0,0.0,0.0,-0.0066769188269972,60.0,-4.434597969055176,-0.0,-6.574898492317517e-08,0.0,292.6600952148437,293.0478210449219,287.3212280273437,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266880,301.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.878662109375,0.0,0.0,9.21568862395361e-05,301.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8801574707031,0.0,0.0,9.704563854029402e-05,301.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8895874023437,0.0,0.0,7.167757576098666e-05,300.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8724975585937,0.0,0.0,9.704563854029402e-05,301.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8685302734375,0.0,0.0,0.0004603427369147,295.8022155761719,294.1499938964844,288.7366638183594,283.35546875,290.9685363769531,288.95233154296875,295.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760222799797931e-09,0.0009820039849728,-0.0089033395051956,0.0,0.0,0.0,-0.0066769188269972,60.0,-4.434597969055176,-0.0,-6.574898492317517e-08,0.0,292.6600952148437,293.0478210449219,287.3212280273437,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266940,301.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8747863769531,0.0,0.0,9.206154936691746e-05,301.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8762512207031,0.0,0.0,9.694524487713352e-05,301.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.88555908203125,0.0,0.0,7.160342647694051e-05,300.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8686828613281,0.0,0.0,9.694524487713352e-05,301.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8647766113281,0.0,0.0,0.0004598665109369,295.79803466796875,294.1499938964844,288.70001220703125,283.34942626953125,290.9294128417969,288.92205810546875,295.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809908224269,3.641316359548341e-09,0.0009809872135519,-0.0085917841643095,0.0,0.0,0.0,-0.0066179712302982,60.0,-4.452724933624268,-0.0,-6.561288046214031e-08,0.0,292.6600952148437,293.0478210449219,287.3217468261719,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267000,301.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8747863769531,0.0,0.0,9.206154936691746e-05,301.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8762512207031,0.0,0.0,9.694524487713352e-05,301.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.88555908203125,0.0,0.0,7.160342647694051e-05,300.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8686828613281,0.0,0.0,9.694524487713352e-05,301.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8647766113281,0.0,0.0,0.0004598665109369,295.79803466796875,294.1499938964844,288.70001220703125,283.34942626953125,290.9294128417969,288.92205810546875,295.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809908224269,3.641316359548341e-09,0.0009809872135519,-0.0085917841643095,0.0,0.0,0.0,-0.0066179712302982,60.0,-4.452724933624268,-0.0,-6.561288046214031e-08,0.0,292.6600952148437,293.0478210449219,287.3217468261719,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267060,301.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.87091064453125,0.0,0.0,9.196670725941658e-05,301.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.87237548828125,0.0,0.0,9.684536780696362e-05,301.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8815612792969,0.0,0.0,7.152966281864792e-05,300.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8648986816406,0.0,0.0,9.684536780696362e-05,301.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.86102294921875,0.0,0.0,0.0004593927296809,295.7938537597656,294.1499938964844,288.663330078125,283.3437194824219,290.8904113769531,288.89215087890625,295.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799791732802,3.5230232064975553e-09,0.0009799755644053,-0.0082818334922194,0.0,0.0,0.0,-0.0065593281760811,60.0,-4.470807552337647,-0.0,-6.547762154696103e-08,0.0,292.6600952148437,293.0478210449219,287.3222961425781,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267120,301.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.87091064453125,0.0,0.0,9.196670725941658e-05,301.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.87237548828125,0.0,0.0,9.684536780696362e-05,301.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8815612792969,0.0,0.0,7.152966281864792e-05,300.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8648986816406,0.0,0.0,9.684536780696362e-05,301.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.86102294921875,0.0,0.0,0.0004593927296809,295.7938537597656,294.1499938964844,288.663330078125,283.3437194824219,290.8904113769531,288.89215087890625,295.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799791732802,3.5230232064975553e-09,0.0009799755644053,-0.0082818334922194,0.0,0.0,0.0,-0.0065593281760811,60.0,-4.470807552337647,-0.0,-6.547762154696103e-08,0.0,292.6600952148437,293.0478210449219,287.3222961425781,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267180,301.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8670654296875,0.0,0.0,9.187286923406646e-05,301.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8684997558594,0.0,0.0,9.67465530266054e-05,301.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8775939941406,0.0,0.0,7.145667768782005e-05,300.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8611145019531,0.0,0.0,9.67465530266054e-05,301.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8572998046875,0.0,0.0,0.0004589240124914,295.7897033691406,294.1499938964844,288.6266784667969,283.3382568359375,290.8514709472656,288.86260986328125,295.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789782343432,3.40598704795525e-09,0.0009789747418835,-0.007975174114108,0.0,0.0,0.0,-0.0065013081766664,60.0,-4.488872528076172,-0.0,-6.534393293122778e-08,0.0,292.6600952148437,293.0478210449219,287.32281494140625,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267240,301.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8670654296875,0.0,0.0,9.187286923406646e-05,301.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8684997558594,0.0,0.0,9.67465530266054e-05,301.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8775939941406,0.0,0.0,7.145667768782005e-05,300.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8611145019531,0.0,0.0,9.67465530266054e-05,301.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8572998046875,0.0,0.0,0.0004589240124914,295.7897033691406,294.1499938964844,288.6266784667969,283.3382568359375,290.8514709472656,288.86260986328125,295.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789782343432,3.40598704795525e-09,0.0009789747418835,-0.007975174114108,0.0,0.0,0.0,-0.0065013081766664,60.0,-4.488872528076172,-0.0,-6.534393293122778e-08,0.0,292.6600952148437,293.0478210449219,287.32281494140625,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267300,301.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8651428222656,0.0,0.0,9.18264122446999e-05,301.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8665771484375,0.0,0.0,9.669762948760764e-05,301.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8756103515625,0.0,0.0,7.14205380063504e-05,300.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8592224121094,0.0,0.0,9.669762948760764e-05,301.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8554382324219,0.0,0.0,0.0004586919385474,295.7876281738281,294.1499938964844,288.6083374023437,283.33563232421875,290.83203125,288.84796142578125,295.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784826543182,3.348040511497174e-09,0.0009784792782738,-0.007823341526091,0.0,0.0,0.0,-0.0064725819975137,60.0,-4.497903823852539,-0.0,-6.52777956133832e-08,0.0,292.6600952148437,293.0478210449219,287.3230895996094,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267360,301.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8632202148437,0.0,0.0,9.17804500204511e-05,301.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8646545410156,0.0,0.0,9.664922981755808e-05,301.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8736267089844,0.0,0.0,7.138479122659191e-05,300.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8573303222656,0.0,0.0,9.664922981755808e-05,301.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.85357666015625,0.0,0.0,0.0004584623384289,295.7855834960937,294.1499938964844,288.5899963378906,283.33306884765625,290.8125915527344,288.8334045410156,295.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977992429398,3.290719030601963e-09,0.0009779891697689,-0.0076731452718377,0.0,0.0,0.0,-0.0064441650174558,60.0,-4.506940841674805,-0.0,-6.52124043654112e-08,0.0,292.6600952148437,293.0478210449219,287.3233642578125,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267420,301.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8594055175781,0.0,0.0,9.169027180178092e-05,301.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8608093261719,0.0,0.0,9.655427129473536e-05,301.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8696594238281,0.0,0.0,7.13146582711488e-05,300.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.85357666015625,0.0,0.0,9.655427129473536e-05,301.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.849853515625,0.0,0.0,0.0004580118984449,295.7814636230469,294.1499938964844,288.5533447265625,283.328125,290.7738037109375,288.8046264648437,295.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770304895937,3.178248109136916e-09,0.00097702734638,-0.0073784440755844,0.0,0.0,0.0,-0.0063884076662361,60.0,-4.52504825592041,-0.0,-6.508418692874329e-08,0.0,292.6600952148437,293.0478210449219,287.3238830566406,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267480,301.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8594055175781,0.0,0.0,9.169027180178092e-05,301.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8608093261719,0.0,0.0,9.655427129473536e-05,301.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8696594238281,0.0,0.0,7.13146582711488e-05,300.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.85357666015625,0.0,0.0,9.655427129473536e-05,301.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.849853515625,0.0,0.0,0.0004580118984449,295.7814636230469,294.1499938964844,288.5533447265625,283.328125,290.7738037109375,288.8046264648437,295.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770304895937,3.178248109136916e-09,0.00097702734638,-0.0073784440755844,0.0,0.0,0.0,-0.0063884076662361,60.0,-4.52504825592041,-0.0,-6.508418692874329e-08,0.0,292.6600952148437,293.0478210449219,287.3238830566406,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267540,301.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8555603027344,0.0,0.0,9.160222543869168e-05,301.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8569641113281,0.0,0.0,9.646156104281543e-05,301.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.86572265625,0.0,0.0,7.12461769580841e-05,300.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.8498229980469,0.0,0.0,9.646156104281543e-05,301.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8461608886719,0.0,0.0,0.0004575721104629,295.7773742675781,294.1499938964844,288.51666259765625,283.32342529296875,290.735107421875,288.7762145996094,295.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760913089849,3.0684343954590076e-09,0.0009760882239788,-0.0070907035842537,0.0,0.0,0.0,-0.0063339681364595,60.0,-4.543204307556152,-0.0,-6.495913140724954e-08,0.0,292.6600952148437,293.0478210449219,287.3244323730469,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267600,301.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8555603027344,0.0,0.0,9.160222543869168e-05,301.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8569641113281,0.0,0.0,9.646156104281543e-05,301.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.86572265625,0.0,0.0,7.12461769580841e-05,300.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.8498229980469,0.0,0.0,9.646156104281543e-05,301.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8461608886719,0.0,0.0,0.0004575721104629,295.7773742675781,294.1499938964844,288.51666259765625,283.32342529296875,290.735107421875,288.7762145996094,295.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760913089849,3.0684343954590076e-09,0.0009760882239788,-0.0070907035842537,0.0,0.0,0.0,-0.0063339681364595,60.0,-4.543204307556152,-0.0,-6.495913140724954e-08,0.0,292.6600952148437,293.0478210449219,287.3244323730469,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267660,301.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8517761230469,0.0,0.0,9.151735866907984e-05,301.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8531494140625,0.0,0.0,9.637219045544045e-05,301.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8617858886719,0.0,0.0,7.118016947060823e-05,300.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8460998535156,0.0,0.0,9.637219045544045e-05,301.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.84246826171875,0.0,0.0,0.0004571481549646,295.7732849121094,294.1499938964844,288.4800109863281,283.31890869140625,290.69647216796875,288.7481689453125,295.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751860634423,2.962580625265332e-09,0.0009751830948516,-0.0068133370950818,0.0,0.0,0.0,-0.0062814918346703,60.0,-4.561447143554688,-0.0,-6.483868730811082e-08,0.0,292.6600952148437,293.0478210449219,287.324951171875,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267720,301.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8517761230469,0.0,0.0,9.151735866907984e-05,301.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8531494140625,0.0,0.0,9.637219045544045e-05,301.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8617858886719,0.0,0.0,7.118016947060823e-05,300.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8460998535156,0.0,0.0,9.637219045544045e-05,301.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.84246826171875,0.0,0.0,0.0004571481549646,295.7732849121094,294.1499938964844,288.4800109863281,283.31890869140625,290.69647216796875,288.7481689453125,295.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751860634423,2.962580625265332e-09,0.0009751830948516,-0.0068133370950818,0.0,0.0,0.0,-0.0062814918346703,60.0,-4.561447143554688,-0.0,-6.483868730811082e-08,0.0,292.6600952148437,293.0478210449219,287.324951171875,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267780,301.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.84796142578125,0.0,0.0,9.143552597379312e-05,301.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8493347167969,0.0,0.0,9.628601401345804e-05,301.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8578796386719,0.0,0.0,7.111651939339936e-05,300.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.84234619140625,0.0,0.0,9.628601401345804e-05,301.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8387756347656,0.0,0.0,0.0004567393916659,295.76922607421875,294.1499938964844,288.4433288574219,283.3145751953125,290.65789794921875,288.72052001953125,295.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860509384916554e-09,0.0009743102127686,-0.006545880343765,0.0,0.0,0.0,-0.0062308902852237,60.0,-4.57978630065918,-0.0,-6.472266278478855e-08,0.0,292.6600952148437,293.0478210449219,287.32550048828125,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267840,301.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.84796142578125,0.0,0.0,9.143552597379312e-05,301.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8493347167969,0.0,0.0,9.628601401345804e-05,301.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8578796386719,0.0,0.0,7.111651939339936e-05,300.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.84234619140625,0.0,0.0,9.628601401345804e-05,301.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8387756347656,0.0,0.0,0.0004567393916659,295.76922607421875,294.1499938964844,288.4433288574219,283.3145751953125,290.65789794921875,288.72052001953125,295.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860509384916554e-09,0.0009743102127686,-0.006545880343765,0.0,0.0,0.0,-0.0062308902852237,60.0,-4.57978630065918,-0.0,-6.472266278478855e-08,0.0,292.6600952148437,293.0478210449219,287.32550048828125,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267900,301.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8460693359375,0.0,0.0,9.139604662777856e-05,301.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.847412109375,0.0,0.0,9.62444391916506e-05,301.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8559265136719,0.0,0.0,7.10858148522675e-05,300.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8404846191406,0.0,0.0,9.62444391916506e-05,301.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8369445800781,0.0,0.0,0.0004565421841107,295.7672119140625,294.1499938964844,288.42498779296875,283.3124694824219,290.6386108398437,288.70684814453125,295.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738919907249,2.811266330837725e-09,0.0009738891967572,-0.006416848860681,0.0,0.0,0.0,-0.0062064789235591,60.0,-4.589003562927246,-0.0,-6.466672175520216e-08,0.0,292.6600952148437,293.0478210449219,287.3257751464844,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267960,301.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8441772460937,0.0,0.0,9.135754953604192e-05,301.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.84552001953125,0.0,0.0,9.620389755582436e-05,301.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8539733886719,0.0,0.0,7.105586701072752e-05,300.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8386535644531,0.0,0.0,9.620389755582436e-05,301.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8351135253906,0.0,0.0,0.000456349865999,295.76519775390625,294.1499938964844,288.4066772460937,283.3104248046875,290.619384765625,288.6932373046875,295.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734812774695,2.763240525283095e-09,0.0009734784835018,-0.0062910062260925,0.0,0.0,0.0,-0.0061826701276004,60.0,-4.598255634307861,-0.0,-6.461218760023257e-08,0.0,292.6600952148437,293.0478210449219,287.3260192871094,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268020,301.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.84039306640625,0.0,0.0,9.12837713258341e-05,301.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8417358398437,0.0,0.0,9.612620488042012e-05,301.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8500671386719,0.0,0.0,7.099848880898207e-05,300.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8349304199219,0.0,0.0,9.612620488042012e-05,301.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8314208984375,0.0,0.0,0.0004559813241939,295.7611694335937,294.1499938964844,288.3699951171875,283.3064270019531,290.5809326171875,288.66632080078125,295.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972694135271,2.6712110301474468e-09,0.0009726914577186,-0.0060498593375086,0.0,0.0,0.0,-0.0061370464973151,60.0,-4.61687707901001,-0.0,-6.450775202893055e-08,0.0,292.6600952148437,293.0478210449219,287.3265686035156,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268080,301.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.84039306640625,0.0,0.0,9.12837713258341e-05,301.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8417358398437,0.0,0.0,9.612620488042012e-05,301.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8500671386719,0.0,0.0,7.099848880898207e-05,300.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8349304199219,0.0,0.0,9.612620488042012e-05,301.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8314208984375,0.0,0.0,0.0004559813241939,295.7611694335937,294.1499938964844,288.3699951171875,283.3064270019531,290.5809326171875,288.66632080078125,295.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972694135271,2.6712110301474468e-09,0.0009726914577186,-0.0060498593375086,0.0,0.0,0.0,-0.0061370464973151,60.0,-4.61687707901001,-0.0,-6.450775202893055e-08,0.0,292.6600952148437,293.0478210449219,287.3265686035156,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268140,301.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8366394042969,0.0,0.0,9.121427865466104e-05,301.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.83795166015625,0.0,0.0,9.605303057469428e-05,301.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.84619140625,0.0,0.0,7.09444357198663e-05,300.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.83123779296875,0.0,0.0,9.605303057469428e-05,301.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8277587890625,0.0,0.0,0.0004556342028081,295.7571716308594,294.1499938964844,288.3333435058594,283.30255126953125,290.54254150390625,288.63970947265625,295.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719526860862,2.5845237061616903e-09,0.0009719501249492,-0.0058227102272212,0.0,0.0,0.0,-0.0060940715484321,60.0,-4.635663986206055,-0.0,-6.44094555468655e-08,0.0,292.6600952148437,293.0478210449219,287.3270874023437,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268200,301.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8366394042969,0.0,0.0,9.121427865466104e-05,301.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.83795166015625,0.0,0.0,9.605303057469428e-05,301.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.84619140625,0.0,0.0,7.09444357198663e-05,300.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.83123779296875,0.0,0.0,9.605303057469428e-05,301.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8277587890625,0.0,0.0,0.0004556342028081,295.7571716308594,294.1499938964844,288.3333435058594,283.30255126953125,290.54254150390625,288.63970947265625,295.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719526860862,2.5845237061616903e-09,0.0009719501249492,-0.0058227102272212,0.0,0.0,0.0,-0.0060940715484321,60.0,-4.635663986206055,-0.0,-6.44094555468655e-08,0.0,292.6600952148437,293.0478210449219,287.3270874023437,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268260,301.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8328857421875,0.0,0.0,9.114989370573312e-05,301.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.83416748046875,0.0,0.0,9.598523320164531e-05,301.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8423156738281,0.0,0.0,7.08943625795655e-05,300.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8275451660156,0.0,0.0,9.598523320164531e-05,301.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8241271972656,0.0,0.0,0.0004553126054815,295.7532043457031,294.1499938964844,288.2966613769531,283.2987976074219,290.50421142578125,288.6133728027344,295.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712657774798,2.5042035112221583e-09,0.0009712632745504,-0.0056122438982129,0.0,0.0,0.0,-0.0060542533174157,60.0,-4.654654026031494,-0.0,-6.431844212784199e-08,0.0,292.6600952148437,293.0478210449219,287.32763671875,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268320,301.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8328857421875,0.0,0.0,9.114989370573312e-05,301.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.83416748046875,0.0,0.0,9.598523320164531e-05,301.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8423156738281,0.0,0.0,7.08943625795655e-05,300.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8275451660156,0.0,0.0,9.598523320164531e-05,301.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8241271972656,0.0,0.0,0.0004553126054815,295.7532043457031,294.1499938964844,288.2966613769531,283.2987976074219,290.50421142578125,288.6133728027344,295.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712657774798,2.5042035112221583e-09,0.0009712632745504,-0.0056122438982129,0.0,0.0,0.0,-0.0060542533174157,60.0,-4.654654026031494,-0.0,-6.431844212784199e-08,0.0,292.6600952148437,293.0478210449219,287.32763671875,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268380,301.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8291320800781,0.0,0.0,9.10906310309656e-05,301.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8304138183594,0.0,0.0,9.592282003723084e-05,301.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.83843994140625,0.0,0.0,7.084826938807964e-05,300.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8238525390625,0.0,0.0,9.592282003723084e-05,301.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8204650878906,0.0,0.0,0.0004550165613181,295.7492370605469,294.1499938964844,288.260009765625,283.2951354980469,290.4659423828125,288.5873107910156,295.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970633351244,2.430258883023839e-09,0.0009706309065222,-0.0054184831678867,0.0,0.0,0.0,-0.0060175955295562,60.0,-4.673856258392334,-0.0,-6.423471177186002e-08,0.0,292.6600952148437,293.0478210449219,287.3281555175781,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268440,301.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8291320800781,0.0,0.0,9.10906310309656e-05,301.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8304138183594,0.0,0.0,9.592282003723084e-05,301.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.83843994140625,0.0,0.0,7.084826938807964e-05,300.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8238525390625,0.0,0.0,9.592282003723084e-05,301.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8204650878906,0.0,0.0,0.0004550165613181,295.7492370605469,294.1499938964844,288.260009765625,283.2951354980469,290.4659423828125,288.5873107910156,295.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970633351244,2.430258883023839e-09,0.0009706309065222,-0.0054184831678867,0.0,0.0,0.0,-0.0060175955295562,60.0,-4.673856258392334,-0.0,-6.423471177186002e-08,0.0,292.6600952148437,293.0478210449219,287.3281555175781,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268500,301.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8272705078125,0.0,0.0,9.106320794671774e-05,301.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8285217285156,0.0,0.0,9.589394903741776e-05,301.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8365173339844,0.0,0.0,7.082694355631247e-05,300.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.822021484375,0.0,0.0,9.589394903741776e-05,301.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.81866455078125,0.0,0.0,0.000454879598692,295.74725341796875,294.1499938964844,288.2416687011719,283.2933654785156,290.4468078613281,288.5743713378906,295.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703408577479,2.39604491802936e-09,0.0009703384130261,-0.0053288307972252,0.0,0.0,0.0,-0.0060006347484886,60.0,-4.6835527420043945,-0.0,-6.419599429818845e-08,0.0,292.6600952148437,293.0478210449219,287.32843017578125,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268560,301.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.82537841796875,0.0,0.0,9.10372837097384e-05,301.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.82666015625,0.0,0.0,9.586664236849174e-05,301.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8345947265625,0.0,0.0,7.080677460180596e-05,300.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8201904296875,0.0,0.0,9.586664236849174e-05,301.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8168334960937,0.0,0.0,0.0004547500575426,295.7452697753906,294.1499938964844,288.22332763671875,283.29156494140625,290.4277038574219,288.5614624023437,295.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700640803202,2.3636854695752163e-09,0.0009700616938062,-0.0052440376020967,0.0,0.0,0.0,-0.0059845927171409,60.0,-4.6933135986328125,-0.0,-6.415938003101473e-08,0.0,292.6600952148437,293.0478210449219,287.3287048339844,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268620,301.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.82330322265625,0.0,0.0,9.100999886868522e-05,301.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8245544433594,0.0,0.0,9.583791688783094e-05,301.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8324584960937,0.0,0.0,7.0785557909403e-05,300.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.818115234375,0.0,0.0,9.583791688783094e-05,301.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8148193359375,0.0,0.0,0.0004546137934084,295.7430725097656,294.1499938964844,288.2027893066406,283.28961181640625,290.4063415527344,288.54705810546875,295.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697729256004,2.329642700971135e-09,0.0009697705972939,-0.0051548331975936,0.0,0.0,0.0,-0.005967715755105,60.0,-4.704322338104248,-0.0,-6.412086861473655e-08,0.0,292.6600952148437,293.0478210449219,287.3289794921875,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268680,301.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8216552734375,0.0,0.0,9.099023009184748e-05,301.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8229064941406,0.0,0.0,9.581709309713916e-05,301.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.83074951171875,0.0,0.0,7.077017653500661e-05,300.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8164978027344,0.0,0.0,9.581709309713916e-05,301.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.813232421875,0.0,0.0,0.0004545150441117,295.7413330078125,294.1499938964844,288.1866760253906,283.2880554199219,290.3895263671875,288.5357360839844,295.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695617482066,2.304962221089113e-09,0.0009695594199001,-0.0050901616923511,0.0,0.0,0.0,-0.005955480504781,60.0,-4.713040828704834,-0.0,-6.409296560150325e-08,0.0,292.6600952148437,293.0478210449219,287.3292236328125,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268740,301.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.81793212890625,0.0,0.0,9.095092536881566e-05,301.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8191833496094,0.0,0.0,9.577570017427206e-05,301.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8269348144531,0.0,0.0,7.073961023706943e-05,300.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8128356933594,0.0,0.0,9.577570017427206e-05,301.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8096008300781,0.0,0.0,0.0004543187096714,295.7373962402344,294.1499938964844,288.1499938964844,283.2846069335937,290.35137939453125,288.5100402832031,295.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691420127637,2.25589169566831e-09,0.0009691398008726,-0.0049615781754255,0.0,0.0,0.0,-0.0059311538934707,60.0,-4.733284950256348,-0.0,-6.403748642469509e-08,0.0,292.6600952148437,293.0478210449219,287.3297424316406,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268800,301.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.81793212890625,0.0,0.0,9.095092536881566e-05,301.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8191833496094,0.0,0.0,9.577570017427206e-05,301.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8269348144531,0.0,0.0,7.073961023706943e-05,300.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8128356933594,0.0,0.0,9.577570017427206e-05,301.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8096008300781,0.0,0.0,0.0004543187096714,295.7373962402344,294.1499938964844,288.1499938964844,283.2846069335937,290.35137939453125,288.5100402832031,295.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691420127637,2.25589169566831e-09,0.0009691398008726,-0.0049615781754255,0.0,0.0,0.0,-0.0059311538934707,60.0,-4.733284950256348,-0.0,-6.403748642469509e-08,0.0,292.6600952148437,293.0478210449219,287.3297424316406,287.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268860,301.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.814208984375,0.0,0.0,9.092338586924598e-05,301.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8154296875,0.0,0.0,9.574670548317954e-05,301.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8230895996094,0.0,0.0,7.071818981785327e-05,300.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8092041015625,0.0,0.0,9.574670548317954e-05,301.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.80596923828125,0.0,0.0,0.0004541811358649,295.7334899902344,294.1499938964844,288.1101989746094,283.2789306640625,290.313232421875,288.48406982421875,295.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688477730378,2.221481443243078e-09,0.0009688455611467,-0.0048714107833802,0.0,0.0,0.0,-0.0059140948578715,60.0,-4.754856109619141,-0.0,-6.39986055261943e-08,0.0,292.6600952148437,293.0478210449219,287.3302917480469,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268920,301.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.814208984375,0.0,0.0,9.092338586924598e-05,301.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8154296875,0.0,0.0,9.574670548317954e-05,301.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8230895996094,0.0,0.0,7.071818981785327e-05,300.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8092041015625,0.0,0.0,9.574670548317954e-05,301.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.80596923828125,0.0,0.0,0.0004541811358649,295.7334899902344,294.1499938964844,288.1101989746094,283.2789306640625,290.313232421875,288.48406982421875,295.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688477730378,2.221481443243078e-09,0.0009688455611467,-0.0048714107833802,0.0,0.0,0.0,-0.0059140948578715,60.0,-4.754856109619141,-0.0,-6.39986055261943e-08,0.0,292.6600952148437,293.0478210449219,287.3302917480469,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
