time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268980,301.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8105163574219,0.0,0.0,9.091474930755794e-05,301.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.81170654296875,0.0,0.0,9.57376105361618e-05,301.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8192749023437,0.0,0.0,7.071147410897538e-05,300.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8055419921875,0.0,0.0,9.57376105361618e-05,301.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8023681640625,0.0,0.0,0.0004541380039881,295.7296142578125,294.1499938964844,288.064453125,283.2690124511719,290.2750244140625,288.457275390625,295.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968754873611,2.210627236820528e-09,0.0009687526617199,-0.0048429686576128,0.0,0.0,0.0,-0.0059087136760354,60.0,-4.779987812042236,-0.0,-6.398634155857509e-08,0.0,292.6600952148437,293.0478210449219,287.330810546875,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269040,301.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8105163574219,0.0,0.0,9.091474930755794e-05,301.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.81170654296875,0.0,0.0,9.57376105361618e-05,301.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8192749023437,0.0,0.0,7.071147410897538e-05,300.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8055419921875,0.0,0.0,9.57376105361618e-05,301.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8023681640625,0.0,0.0,0.0004541380039881,295.7296142578125,294.1499938964844,288.064453125,283.2690124511719,290.2750244140625,288.457275390625,295.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968754873611,2.210627236820528e-09,0.0009687526617199,-0.0048429686576128,0.0,0.0,0.0,-0.0059087136760354,60.0,-4.779987812042236,-0.0,-6.398634155857509e-08,0.0,292.6600952148437,293.0478210449219,287.330810546875,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269100,301.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.80865478515625,0.0,0.0,9.091733227251098e-05,301.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8098449707031,0.0,0.0,9.57403244683519e-05,301.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8173828125,0.0,0.0,7.07134822732769e-05,300.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8037414550781,0.0,0.0,9.57403244683519e-05,301.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.8005676269531,0.0,0.0,0.000454150896985,295.7276611328125,294.1499938964844,288.0395202636719,283.2625732421875,290.255859375,288.4434509277344,295.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687819401733,2.213794259020574e-09,0.0009687797282822,-0.0048512676730751,0.0,0.0,0.0,-0.0059102838858962,60.0,-4.794168949127197,-0.0,-6.398992269396332e-08,0.0,292.6600952148437,293.0478210449219,287.3310852050781,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269160,301.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.80682373046875,0.0,0.0,9.092423715628684e-05,301.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8080139160156,0.0,0.0,9.574760042596608e-05,301.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.81549072265625,0.0,0.0,7.071885192999616e-05,300.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8019104003906,0.0,0.0,9.574760042596608e-05,301.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7987670898437,0.0,0.0,0.0004541853850241,295.7257080078125,294.1499938964844,288.0133056640625,283.2552185058594,290.23663330078125,288.4291381835937,295.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688550489954,2.22234941560373e-09,0.0009688528371043,-0.0048736850731074,0.0,0.0,0.0,-0.0059145246632397,60.0,-4.809592247009277,-0.0,-6.399958607516967e-08,0.0,292.6600952148437,293.0478210449219,287.33135986328125,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269220,301.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8031311035156,0.0,0.0,9.095080167753622e-05,301.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8042907714844,0.0,0.0,9.577557648299262e-05,301.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8116760253906,0.0,0.0,7.073951564962044e-05,300.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7982788085937,0.0,0.0,9.577557648299262e-05,301.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.795166015625,0.0,0.0,0.000454318098491,295.7218322753906,294.1499938964844,287.9572448730469,283.2378234863281,290.1979675292969,288.3988647460937,295.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691372979432,2.255357234304256e-09,0.0009691350278444,-0.0049601783975958,0.0,0.0,0.0,-0.0059308880008757,60.0,-4.843733787536621,-0.0,-6.403688956879705e-08,0.0,292.6600952148437,293.0478210449219,287.3318786621094,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269280,301.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8031311035156,0.0,0.0,9.095080167753622e-05,301.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8042907714844,0.0,0.0,9.577557648299262e-05,301.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8116760253906,0.0,0.0,7.073951564962044e-05,300.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7982788085937,0.0,0.0,9.577557648299262e-05,301.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.795166015625,0.0,0.0,0.000454318098491,295.7218322753906,294.1499938964844,287.9572448730469,283.2378234863281,290.1979675292969,288.3988647460937,295.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691372979432,2.255357234304256e-09,0.0009691350278444,-0.0049601783975958,0.0,0.0,0.0,-0.0059308880008757,60.0,-4.843733787536621,-0.0,-6.403688956879705e-08,0.0,292.6600952148437,293.0478210449219,287.3318786621094,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269340,301.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7994384765625,0.0,0.0,9.099414455704392e-05,301.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.80059814453125,0.0,0.0,9.58212185651064e-05,301.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8078918457031,0.0,0.0,7.077322516124696e-05,300.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7946472167969,0.0,0.0,9.58212185651064e-05,301.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.79156494140625,0.0,0.0,0.0004545346018858,295.7179870605469,294.1499938964844,287.8967590332031,283.2172241210937,290.1589660644531,288.3657531738281,295.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695983026176,2.3092645573541404e-09,0.0009695959743112,-0.0051014353521168,0.0,0.0,0.0,-0.005957611836493,60.0,-4.881983757019043,-0.0,-6.409782571381585e-08,0.0,292.6600952148437,293.0478210449219,287.3323974609375,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269400,301.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7994384765625,0.0,0.0,9.099414455704392e-05,301.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.80059814453125,0.0,0.0,9.58212185651064e-05,301.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8078918457031,0.0,0.0,7.077322516124696e-05,300.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7946472167969,0.0,0.0,9.58212185651064e-05,301.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.79156494140625,0.0,0.0,0.0004545346018858,295.7179870605469,294.1499938964844,287.8967590332031,283.2172241210937,290.1589660644531,288.3657531738281,295.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695983026176,2.3092645573541404e-09,0.0009695959743112,-0.0051014353521168,0.0,0.0,0.0,-0.005957611836493,60.0,-4.881983757019043,-0.0,-6.409782571381585e-08,0.0,292.6600952148437,293.0478210449219,287.3323974609375,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269460,301.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7957458496094,0.0,0.0,9.105413482757284e-05,301.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.796875,0.0,0.0,9.588438842911272e-05,301.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8041076660156,0.0,0.0,7.081988587742671e-05,300.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.791015625,0.0,0.0,9.588438842911272e-05,301.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7879943847656,0.0,0.0,0.000454834284028,295.7141418457031,294.1499938964844,287.8323974609375,283.1937255859375,290.1195068359375,288.3291015625,295.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702366660349,2.383918618065195e-09,0.0009702342795208,-0.0052970559336245,0.0,0.0,0.0,-0.0059946211986243,60.0,-4.923939228057861,-0.0,-6.418226661253358e-08,0.0,292.6600952148437,293.0478210449219,287.3329467773437,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269520,301.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7957458496094,0.0,0.0,9.105413482757284e-05,301.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.796875,0.0,0.0,9.588438842911272e-05,301.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8041076660156,0.0,0.0,7.081988587742671e-05,300.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.791015625,0.0,0.0,9.588438842911272e-05,301.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7879943847656,0.0,0.0,0.000454834284028,295.7141418457031,294.1499938964844,287.8323974609375,283.1937255859375,290.1195068359375,288.3291015625,295.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702366660349,2.383918618065195e-09,0.0009702342795208,-0.0052970559336245,0.0,0.0,0.0,-0.0059946211986243,60.0,-4.923939228057861,-0.0,-6.418226661253358e-08,0.0,292.6600952148437,293.0478210449219,287.3329467773437,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269580,301.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.79205322265625,0.0,0.0,9.113077248912305e-05,301.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7931823730469,0.0,0.0,9.596508607501164e-05,301.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8003234863281,0.0,0.0,7.08794905222021e-05,300.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7873840332031,0.0,0.0,9.596508607501164e-05,301.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7843933105469,0.0,0.0,0.0004552170576062,295.7102966308594,294.1499938964844,287.7646484375,283.16766357421875,290.0795593261719,288.28826904296875,295.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710524464026,2.4793049835381e-09,0.0009710499434731,-0.005547001492232,0.0,0.0,0.0,-0.0060419081710278,60.0,-4.969274997711182,-0.0,-6.429024068665967e-08,0.0,292.6600952148437,293.0478210449219,287.3334655761719,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269640,301.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.79205322265625,0.0,0.0,9.113077248912305e-05,301.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7931823730469,0.0,0.0,9.596508607501164e-05,301.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8003234863281,0.0,0.0,7.08794905222021e-05,300.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7873840332031,0.0,0.0,9.596508607501164e-05,301.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7843933105469,0.0,0.0,0.0004552170576062,295.7102966308594,294.1499938964844,287.7646484375,283.16766357421875,290.0795593261719,288.28826904296875,295.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710524464026,2.4793049835381e-09,0.0009710499434731,-0.005547001492232,0.0,0.0,0.0,-0.0060419081710278,60.0,-4.969274997711182,-0.0,-6.429024068665967e-08,0.0,292.6600952148437,293.0478210449219,287.3334655761719,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269700,301.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.79022216796875,0.0,0.0,9.117551235249266e-05,301.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7913513183594,0.0,0.0,9.601220517652108e-05,301.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7984313964844,0.0,0.0,7.091428415151313e-05,300.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7855529785156,0.0,0.0,9.601220517652108e-05,301.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7825927734375,0.0,0.0,0.0004554405459202,295.7083740234375,294.1499938964844,287.72967529296875,283.1537780761719,290.05938720703125,288.2659912109375,295.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715287596918,2.535003984505124e-09,0.0009715261985547,-0.005692952312529,0.0,0.0,0.0,-0.0060695204883813,60.0,-4.993170261383057,-0.0,-6.435333688159517e-08,0.0,292.6600952148437,293.0478210449219,287.333740234375,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269760,301.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7883605957031,0.0,0.0,9.122418850893156e-05,301.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7894897460937,0.0,0.0,9.6063464297913e-05,301.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7965393066406,0.0,0.0,7.095214823493734e-05,300.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.78375244140625,0.0,0.0,9.6063464297913e-05,301.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.7807922363281,0.0,0.0,0.0004556837084237,295.7064514160156,294.1499938964844,287.6940612792969,283.139404296875,290.0390319824219,288.2424011230469,295.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720469242893,2.595606174438103e-09,0.0009720443631522,-0.0058517507277429,0.0,0.0,0.0,-0.0060995630919933,60.0,-5.01776123046875,-0.0,-6.442201794243374e-08,0.0,292.6600952148437,293.0478210449219,287.333984375,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269820,301.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7860107421875,0.0,0.0,9.12925534066744e-05,301.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7871398925781,0.0,0.0,9.613545262254776e-05,301.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.79412841796875,0.0,0.0,7.100532093318179e-05,300.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.78143310546875,0.0,0.0,9.613545262254776e-05,301.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.77850341796875,0.0,0.0,0.0004560252127703,295.7039794921875,294.1499938964844,287.6476135253906,283.1203308105469,290.0127868652344,288.2102355957031,295.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727749275043,2.680730748494396e-09,0.0009727722499519,-0.0060748043470084,0.0,0.0,0.0,-0.0061417631804943,60.0,-5.050195217132568,-0.0,-6.451855227851412e-08,0.0,292.6600952148437,293.0478210449219,287.3343505859375,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269880,301.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7846984863281,0.0,0.0,9.133377170655876e-05,301.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7857971191406,0.0,0.0,9.617886098567396e-05,301.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7927551269531,0.0,0.0,7.103737880242988e-05,300.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7801208496094,0.0,0.0,9.617886098567396e-05,301.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7772216796875,0.0,0.0,0.0004562311223708,295.7026062011719,294.1499938964844,287.62109375,283.1093139648437,289.9979553222656,288.1912841796875,295.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732139296829,2.7320543605213743e-09,0.0009732111939229,-0.006209289189428,0.0,0.0,0.0,-0.0061672064475715,60.0,-5.068835258483887,-0.0,-6.4576788361137e-08,0.0,292.6600952148437,293.0478210449219,287.33453369140625,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269940,301.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.781005859375,0.0,0.0,9.14596239454113e-05,301.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7821044921875,0.0,0.0,9.631139255361632e-05,301.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7889709472656,0.0,0.0,7.11352622602135e-05,300.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7765197753906,0.0,0.0,9.631139255361632e-05,301.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.77362060546875,0.0,0.0,0.0004568597651086,295.69879150390625,294.1499938964844,287.5462951660156,283.07769775390625,289.9562072753906,288.1342468261719,295.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745541610755,2.888769889963782e-09,0.0009745512506924,-0.0066199321299791,0.0,0.0,0.0,-0.0062448973767459,60.0,-5.122390270233154,-0.0,-6.475477221101755e-08,0.0,292.6600952148437,293.0478210449219,287.3350524902344,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270000,301.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.781005859375,0.0,0.0,9.14596239454113e-05,301.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7821044921875,0.0,0.0,9.631139255361632e-05,301.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7889709472656,0.0,0.0,7.11352622602135e-05,300.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7765197753906,0.0,0.0,9.631139255361632e-05,301.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.77362060546875,0.0,0.0,0.0004568597651086,295.69879150390625,294.1499938964844,287.5462951660156,283.07769775390625,289.9562072753906,288.1342468261719,295.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745541610755,2.888769889963782e-09,0.0009745512506924,-0.0066199321299791,0.0,0.0,0.0,-0.0062448973767459,60.0,-5.122390270233154,-0.0,-6.475477221101755e-08,0.0,292.6600952148437,293.0478210449219,287.3350524902344,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270060,301.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.77734375,0.0,0.0,9.160100307781248e-05,301.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7784118652344,0.0,0.0,9.646026592236012e-05,301.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.78521728515625,0.0,0.0,7.124522380763665e-05,300.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7728881835937,0.0,0.0,9.646026592236012e-05,301.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7700500488281,0.0,0.0,0.0004575659695547,295.6949768066406,294.1499938964844,287.4701538085937,283.04498291015625,289.9137878417969,288.0707702636719,295.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760598186403,3.06482772494121e-09,0.0009760567336343,-0.0070812539197504,0.0,0.0,0.0,-0.0063321767374873,60.0,-5.178046226501465,-0.0,-6.495502447023682e-08,0.0,292.6600952148437,293.0478210449219,287.3355712890625,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270120,301.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.77734375,0.0,0.0,9.160100307781248e-05,301.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7784118652344,0.0,0.0,9.646026592236012e-05,301.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.78521728515625,0.0,0.0,7.124522380763665e-05,300.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7728881835937,0.0,0.0,9.646026592236012e-05,301.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7700500488281,0.0,0.0,0.0004575659695547,295.6949768066406,294.1499938964844,287.4701538085937,283.04498291015625,289.9137878417969,288.0707702636719,295.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760598186403,3.06482772494121e-09,0.0009760567336343,-0.0070812539197504,0.0,0.0,0.0,-0.0063321767374873,60.0,-5.178046226501465,-0.0,-6.495502447023682e-08,0.0,292.6600952148437,293.0478210449219,287.3355712890625,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270180,301.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7736511230469,0.0,0.0,9.17562356335111e-05,301.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.77471923828125,0.0,0.0,9.662373486207798e-05,301.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.78143310546875,0.0,0.0,7.136596104828641e-05,300.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7692565917969,0.0,0.0,9.662373486207798e-05,301.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7664489746094,0.0,0.0,0.0004583414120133,295.691162109375,294.1499938964844,287.3931884765625,283.0114440917969,289.8706970214844,288.0008239746094,295.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777130326256,3.2581526365760283e-09,0.0009777097729966,-0.0075878147035837,0.0,0.0,0.0,-0.0064280158840119,60.0,-5.235384941101074,-0.0,-6.517526429661302e-08,0.0,292.6600952148437,293.0478210449219,287.33612060546875,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270240,301.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7736511230469,0.0,0.0,9.17562356335111e-05,301.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.77471923828125,0.0,0.0,9.662373486207798e-05,301.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.78143310546875,0.0,0.0,7.136596104828641e-05,300.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7692565917969,0.0,0.0,9.662373486207798e-05,301.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7664489746094,0.0,0.0,0.0004583414120133,295.691162109375,294.1499938964844,287.3931884765625,283.0114440917969,289.8706970214844,288.0008239746094,295.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777130326256,3.2581526365760283e-09,0.0009777097729966,-0.0075878147035837,0.0,0.0,0.0,-0.0064280158840119,60.0,-5.235384941101074,-0.0,-6.517526429661302e-08,0.0,292.6600952148437,293.0478210449219,287.33612060546875,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270300,301.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7718200683594,0.0,0.0,9.183833026327191e-05,301.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7728881835937,0.0,0.0,9.671018779044972e-05,301.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.779541015625,0.0,0.0,7.142981485230848e-05,300.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7674560546875,0.0,0.0,9.671018779044972e-05,301.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7646484375,0.0,0.0,0.0004587514849845,295.6892395019531,294.1499938964844,287.3545837402344,282.9945068359375,289.848876953125,287.96343994140625,295.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785875445231,3.360393741047573e-09,0.0009785841684788,-0.0078557105734944,0.0,0.0,0.0,-0.0064787017181515,60.0,-5.264562606811523,-0.0,-6.52918927812607e-08,0.0,292.6600952148437,293.0478210449219,287.3363647460937,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270360,301.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7699890136719,0.0,0.0,9.192346624331547e-05,301.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7710266113281,0.0,0.0,9.679984214017168e-05,301.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.77764892578125,0.0,0.0,7.149603334255517e-05,300.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.765625,0.0,0.0,9.679984214017168e-05,301.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7628479003906,0.0,0.0,0.0004591767501551,295.6873474121094,294.1499938964844,287.31591796875,282.9775085449219,289.826904296875,287.9244689941406,295.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794943034648,3.466424258746769e-09,0.0009794908110052,-0.0081335334107279,0.0,0.0,0.0,-0.0065312655642628,60.0,-5.294009208679199,-0.0,-6.541295505257949e-08,0.0,292.6600952148437,293.0478210449219,287.3366394042969,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270420,301.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.76629638671875,0.0,0.0,9.210066491505132e-05,301.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.767333984375,0.0,0.0,9.69864340731874e-05,301.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7738952636719,0.0,0.0,7.163384725572541e-05,300.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.76202392578125,0.0,0.0,9.69864340731874e-05,301.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.75927734375,0.0,0.0,0.0004600618849508,295.6835327148437,294.1499938964844,287.2388610839844,282.94354248046875,289.7825012207031,287.84283447265625,295.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813816286623,3.6871103947788685e-09,0.000981377903372,-0.0087117729708552,0.0,0.0,0.0,-0.0066406689584255,60.0,-5.353420257568359,-0.0,-6.566528298890263e-08,0.0,292.6600952148437,293.0478210449219,287.337158203125,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270480,301.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.76629638671875,0.0,0.0,9.210066491505132e-05,301.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.767333984375,0.0,0.0,9.69864340731874e-05,301.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7738952636719,0.0,0.0,7.163384725572541e-05,300.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.76202392578125,0.0,0.0,9.69864340731874e-05,301.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.75927734375,0.0,0.0,0.0004600618849508,295.6835327148437,294.1499938964844,287.2388610839844,282.94354248046875,289.7825012207031,287.84283447265625,295.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813816286623,3.6871103947788685e-09,0.000981377903372,-0.0087117729708552,0.0,0.0,0.0,-0.0066406689584255,60.0,-5.353420257568359,-0.0,-6.566528298890263e-08,0.0,292.6600952148437,293.0478210449219,287.337158203125,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270540,301.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7626342773437,0.0,0.0,9.22849794733338e-05,301.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7636413574219,0.0,0.0,9.718052751850335e-05,301.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7701110839844,0.0,0.0,7.177720544859767e-05,300.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7583923339844,0.0,0.0,9.718052751850335e-05,301.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.75567626953125,0.0,0.0,0.0004609825846273,295.67974853515625,294.1499938964844,287.1625061035156,282.9098815917969,289.737548828125,287.7566833496094,295.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833448566496,3.9166705434467985e-09,0.0009833408985286,-0.0093132555484771,0.0,0.0,0.0,-0.0067544723860919,60.0,-5.413260459899902,-0.0,-6.592826906626216e-08,0.0,292.6600952148437,293.0478210449219,287.33770751953125,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270600,301.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7626342773437,0.0,0.0,9.22849794733338e-05,301.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7636413574219,0.0,0.0,9.718052751850335e-05,301.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7701110839844,0.0,0.0,7.177720544859767e-05,300.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7583923339844,0.0,0.0,9.718052751850335e-05,301.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.75567626953125,0.0,0.0,0.0004609825846273,295.67974853515625,294.1499938964844,287.1625061035156,282.9098815917969,289.737548828125,287.7566833496094,295.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833448566496,3.9166705434467985e-09,0.0009833408985286,-0.0093132555484771,0.0,0.0,0.0,-0.0067544723860919,60.0,-5.413260459899902,-0.0,-6.592826906626216e-08,0.0,292.6600952148437,293.0478210449219,287.33770751953125,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270660,301.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7589416503906,0.0,0.0,9.24733394640498e-05,301.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.75994873046875,0.0,0.0,9.737887739902362e-05,301.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7663269042969,0.0,0.0,7.192370685515925e-05,300.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7547607421875,0.0,0.0,9.737887739902362e-05,301.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7520751953125,0.0,0.0,0.0004619234823621,295.6759338378906,294.1499938964844,287.0873718261719,282.8768920898437,289.69195556640625,287.6660461425781,295.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512739912263905e-09,0.0009853470837697,-0.009927942417562,0.0,0.0,0.0,-0.0068707754835486,60.0,-5.473026752471924,-0.0,-6.619757897396994e-08,0.0,292.6600952148437,293.0478210449219,287.3382263183594,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270720,301.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7589416503906,0.0,0.0,9.24733394640498e-05,301.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.75994873046875,0.0,0.0,9.737887739902362e-05,301.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7663269042969,0.0,0.0,7.192370685515925e-05,300.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7547607421875,0.0,0.0,9.737887739902362e-05,301.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7520751953125,0.0,0.0,0.0004619234823621,295.6759338378906,294.1499938964844,287.0873718261719,282.8768920898437,289.69195556640625,287.6660461425781,295.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512739912263905e-09,0.0009853470837697,-0.009927942417562,0.0,0.0,0.0,-0.0068707754835486,60.0,-5.473026752471924,-0.0,-6.619757897396994e-08,0.0,292.6600952148437,293.0478210449219,287.3382263183594,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270780,301.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7552490234375,0.0,0.0,9.266278357245028e-05,301.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7562561035156,0.0,0.0,9.757837688084692e-05,301.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7625732421875,0.0,0.0,7.207105227280408e-05,300.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7511291503906,0.0,0.0,9.757837688084692e-05,301.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7484741210937,0.0,0.0,0.0004628697934094,295.6721496582031,294.1499938964844,287.0139465332031,282.8450012207031,289.6457824707031,287.57196044921875,295.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873691014945,4.387226582025505e-09,0.0009873646777123,-0.010546151548624,0.0,0.0,0.0,-0.0069877477362751,60.0,-5.532159805297852,-0.0,-6.646899208817558e-08,0.0,292.6600952148437,293.0478210449219,287.3387451171875,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270840,301.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7552490234375,0.0,0.0,9.266278357245028e-05,301.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7562561035156,0.0,0.0,9.757837688084692e-05,301.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7625732421875,0.0,0.0,7.207105227280408e-05,300.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7511291503906,0.0,0.0,9.757837688084692e-05,301.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7484741210937,0.0,0.0,0.0004628697934094,295.6721496582031,294.1499938964844,287.0139465332031,282.8450012207031,289.6457824707031,287.57196044921875,295.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873691014945,4.387226582025505e-09,0.0009873646777123,-0.010546151548624,0.0,0.0,0.0,-0.0069877477362751,60.0,-5.532159805297852,-0.0,-6.646899208817558e-08,0.0,292.6600952148437,293.0478210449219,287.3387451171875,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270900,301.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.75341796875,0.0,0.0,9.275707270717248e-05,301.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.75439453125,0.0,0.0,9.767766459845006e-05,301.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7606811523437,0.0,0.0,7.214438664959744e-05,300.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7492980957031,0.0,0.0,9.767766459845006e-05,301.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7466735839844,0.0,0.0,0.0004633407806977,295.67022705078125,294.1499938964844,286.9780578613281,282.82958984375,289.6224670410156,287.52398681640625,295.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883734164759,4.5046624208566755e-09,0.0009883689926937,-0.0108538372442126,0.0,0.0,0.0,-0.0070459656417369,60.0,-5.561309814453125,-0.0,-6.660428653049166e-08,0.0,292.6600952148437,293.0478210449219,287.3390197753906,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270960,301.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7515563964844,0.0,0.0,9.285067062592134e-05,301.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7525634765625,0.0,0.0,9.77762247202918e-05,301.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7587890625,0.0,0.0,7.221718988148496e-05,300.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7474670410156,0.0,0.0,9.77762247202918e-05,301.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.744873046875,0.0,0.0,0.000463808333734,295.6683349609375,294.1499938964844,286.9428100585937,282.8145751953125,289.5990295410156,287.4756774902344,295.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989370397292,4.6212367266207374e-09,0.0009893657406792,-0.01115926168859,0.0,0.0,0.0,-0.0071037570014595,60.0,-5.590106964111328,-0.0,-6.673871411067013e-08,0.0,292.6600952148437,293.0478210449219,287.3392639160156,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271020,301.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7489013671875,0.0,0.0,9.298381337430328e-05,301.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7498779296875,0.0,0.0,9.791643242351712e-05,301.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7560729980469,0.0,0.0,7.232074131025001e-05,300.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.744873046875,0.0,0.0,9.791643242351712e-05,301.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7422790527344,0.0,0.0,0.0004644733853638,295.6656188964844,294.1499938964844,286.89324951171875,282.7937927246094,289.5650634765625,287.4057922363281,295.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907885687425,4.787062302114009e-09,0.0009907837957143,-0.0115937190130352,0.0,0.0,0.0,-0.0071859639137983,60.0,-5.630848407745361,-0.0,-6.693018406167539e-08,0.0,292.6600952148437,293.0478210449219,287.33966064453125,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271080,301.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.74786376953125,0.0,0.0,9.303494152845816e-05,301.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.74884033203125,0.0,0.0,9.797027450986208e-05,301.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7550048828125,0.0,0.0,7.236051169456914e-05,300.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.74383544921875,0.0,0.0,9.797027450986208e-05,301.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.74127197265625,0.0,0.0,0.0004647288005799,295.66455078125,294.1499938964844,286.8743896484375,282.7859802246094,289.5517883300781,287.3786315917969,295.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850749579787816e-09,0.0009913283865898,-0.0117605747655034,0.0,0.0,0.0,-0.0072175366804003,60.0,-5.646440505981445,-0.0,-6.700378918367278e-08,0.0,292.6600952148437,293.0478210449219,287.3398132324219,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271140,301.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7441711425781,0.0,0.0,9.321412653662264e-05,301.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7451477050781,0.0,0.0,9.815896191867068e-05,301.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.751220703125,0.0,0.0,7.249987538671121e-05,300.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7402038574219,0.0,0.0,9.815896191867068e-05,301.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7376403808594,0.0,0.0,0.0004656238597817,295.6607360839844,294.1499938964844,286.80926513671875,282.7596435546875,289.5041198730469,287.2821350097656,295.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932417888194,5.073914621789299e-09,0.0009932367829605,-0.0123452451080083,0.0,0.0,0.0,-0.0073281694203615,60.0,-5.700612545013428,-0.0,-6.726202883555743e-08,0.0,292.6600952148437,293.0478210449219,287.34033203125,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271200,301.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7441711425781,0.0,0.0,9.321412653662264e-05,301.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7451477050781,0.0,0.0,9.815896191867068e-05,301.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.751220703125,0.0,0.0,7.249987538671121e-05,300.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7402038574219,0.0,0.0,9.815896191867068e-05,301.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7376403808594,0.0,0.0,0.0004656238597817,295.6607360839844,294.1499938964844,286.80926513671875,282.7596435546875,289.5041198730469,287.2821350097656,295.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932417888194,5.073914621789299e-09,0.0009932367829605,-0.0123452451080083,0.0,0.0,0.0,-0.0073281694203615,60.0,-5.700612545013428,-0.0,-6.726202883555743e-08,0.0,292.6600952148437,293.0478210449219,287.34033203125,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
