time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271260,301.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.740478515625,0.0,0.0,9.338730887975544e-05,301.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.741455078125,0.0,0.0,9.83413337962702e-05,301.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7474365234375,0.0,0.0,7.263457519002259e-05,300.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7365417480469,0.0,0.0,9.83413337962702e-05,301.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7340393066406,0.0,0.0,0.000466488971142,295.6569519042969,294.1499938964844,286.7478942871094,282.73590087890625,289.4560852050781,287.1875305175781,295.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950865060091,5.289617188708462e-09,0.0009950812673196,-0.0129103530198335,0.0,0.0,0.0,-0.007435102481395,60.0,-5.7522053718566895,-0.0,-6.751211145683558e-08,0.0,292.6600952148437,293.0478210449219,287.3408508300781,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271320,301.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.740478515625,0.0,0.0,9.338730887975544e-05,301.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.741455078125,0.0,0.0,9.83413337962702e-05,301.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7474365234375,0.0,0.0,7.263457519002259e-05,300.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7365417480469,0.0,0.0,9.83413337962702e-05,301.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7340393066406,0.0,0.0,0.000466488971142,295.6569519042969,294.1499938964844,286.7478942871094,282.73590087890625,289.4560852050781,287.1875305175781,295.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950865060091,5.289617188708462e-09,0.0009950812673196,-0.0129103530198335,0.0,0.0,0.0,-0.007435102481395,60.0,-5.7522053718566895,-0.0,-6.751211145683558e-08,0.0,292.6600952148437,293.0478210449219,287.3408508300781,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271380,301.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7367858886719,0.0,0.0,9.355386282550172e-05,301.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7377319335937,0.0,0.0,9.851672075456008e-05,301.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.74365234375,0.0,0.0,7.276411633938551e-05,300.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.73291015625,0.0,0.0,9.851672075456008e-05,301.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7304077148437,0.0,0.0,0.0004673209041357,295.6531677246094,294.1499938964844,286.6908264160156,282.71514892578125,289.40777587890625,287.0959777832031,295.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968605590984,5.497047261826537e-09,0.0009968550875782,-0.0134537769481539,0.0,0.0,0.0,-0.0075379349291324,60.0,-5.800802707672119,-0.0,-6.775303518224973e-08,0.0,292.6600952148437,293.0478210449219,287.34136962890625,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271440,301.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7367858886719,0.0,0.0,9.355386282550172e-05,301.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7377319335937,0.0,0.0,9.851672075456008e-05,301.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.74365234375,0.0,0.0,7.276411633938551e-05,300.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.73291015625,0.0,0.0,9.851672075456008e-05,301.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7304077148437,0.0,0.0,0.0004673209041357,295.6531677246094,294.1499938964844,286.6908264160156,282.71514892578125,289.40777587890625,287.0959777832031,295.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968605590984,5.497047261826537e-09,0.0009968550875782,-0.0134537769481539,0.0,0.0,0.0,-0.0075379349291324,60.0,-5.800802707672119,-0.0,-6.775303518224973e-08,0.0,292.6600952148437,293.0478210449219,287.34136962890625,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271500,301.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7349548339844,0.0,0.0,9.36342912609689e-05,301.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7358703613281,0.0,0.0,9.860141290118918e-05,301.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.74176025390625,0.0,0.0,7.282666774699464e-05,300.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7310791015625,0.0,0.0,9.860141290118918e-05,301.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7286071777344,0.0,0.0,0.0004677226534113,295.6512756347656,294.1499938964844,286.6640625,282.7060546875,289.3835144042969,287.05181884765625,295.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977171430364,5.597215135821898e-09,0.0009977115551009,-0.0137161929160356,0.0,0.0,0.0,-0.0075875925831496,60.0,-5.823763847351074,-0.0,-6.786953576920497e-08,0.0,292.6600952148437,293.0478210449219,287.3416442871094,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271560,301.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.73309326171875,0.0,0.0,9.37128861551173e-05,301.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7340393066406,0.0,0.0,9.868418419500812e-05,301.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7398681640625,0.0,0.0,7.288780034286901e-05,300.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.729248046875,0.0,0.0,9.868418419500812e-05,301.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.726806640625,0.0,0.0,0.0004681152640841,295.6493835449219,294.1499938964844,286.6385498046875,282.6978454589844,289.3592529296875,287.0088195800781,295.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554402031,5.695106164438357e-09,0.0009985486976802,-0.0139726400375366,0.0,0.0,0.0,-0.0076361214742064,60.0,-5.845856666564941,-0.0,-6.798347840231146e-08,0.0,292.6600952148437,293.0478210449219,287.3419189453125,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271620,301.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7294006347656,0.0,0.0,9.386308374814688e-05,301.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7303161621094,0.0,0.0,9.884234896162523e-05,301.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7361145019531,0.0,0.0,7.300462311832234e-05,300.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7256164550781,0.0,0.0,9.884234896162523e-05,301.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7231750488281,0.0,0.0,0.0004688655608333,295.6455993652344,294.1499938964844,286.59161376953125,282.684326171875,289.3106689453125,286.9267272949219,295.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001541813835,5.882167641857451e-09,0.0010001483606174,-0.0144626824185252,0.0,0.0,0.0,-0.0077288560569286,60.0,-5.887125015258789,-0.0,-6.820148001907e-08,0.0,292.6600952148437,293.0478210449219,287.3424377441406,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271680,301.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7294006347656,0.0,0.0,9.386308374814688e-05,301.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7303161621094,0.0,0.0,9.884234896162523e-05,301.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7361145019531,0.0,0.0,7.300462311832234e-05,300.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7256164550781,0.0,0.0,9.884234896162523e-05,301.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7231750488281,0.0,0.0,0.0004688655608333,295.6455993652344,294.1499938964844,286.59161376953125,282.684326171875,289.3106689453125,286.9267272949219,295.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001541813835,5.882167641857451e-09,0.0010001483606174,-0.0144626824185252,0.0,0.0,0.0,-0.0077288560569286,60.0,-5.887125015258789,-0.0,-6.820148001907e-08,0.0,292.6600952148437,293.0478210449219,287.3424377441406,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271740,301.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7257080078125,0.0,0.0,9.400269482284784e-05,301.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7265930175781,0.0,0.0,9.898936696117744e-05,301.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7323303222656,0.0,0.0,7.311320950975642e-05,300.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7219543457031,0.0,0.0,9.898936696117744e-05,301.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7195739746094,0.0,0.0,0.0004695629177149,295.6418151855469,294.1499938964844,286.55047607421875,282.6750183105469,289.2621154785156,286.8505859375,295.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016411542892,6.056033008405848e-09,0.0010016351006925,-0.0149181447923183,0.0,0.0,0.0,-0.0078150490298867,60.0,-5.924084186553955,-0.0,-6.840441812983046e-08,0.0,292.6600952148437,293.0478210449219,287.34295654296875,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271800,301.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7257080078125,0.0,0.0,9.400269482284784e-05,301.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7265930175781,0.0,0.0,9.898936696117744e-05,301.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7323303222656,0.0,0.0,7.311320950975642e-05,300.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7219543457031,0.0,0.0,9.898936696117744e-05,301.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7195739746094,0.0,0.0,0.0004695629177149,295.6418151855469,294.1499938964844,286.55047607421875,282.6750183105469,289.2621154785156,286.8505859375,295.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016411542892,6.056033008405848e-09,0.0010016351006925,-0.0149181447923183,0.0,0.0,0.0,-0.0078150490298867,60.0,-5.924084186553955,-0.0,-6.840441812983046e-08,0.0,292.6600952148437,293.0478210449219,287.34295654296875,287.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271860,301.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7220153808594,0.0,0.0,9.412819781573488e-05,301.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.722900390625,0.0,0.0,9.912152017932384e-05,301.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7285461425781,0.0,0.0,7.321081648115069e-05,300.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7182922363281,0.0,0.0,9.912152017932384e-05,301.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7159423828125,0.0,0.0,0.0004701898142229,295.6380310058594,294.1499938964844,286.5156555175781,282.6703186035156,289.21368408203125,286.7811889648437,295.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029778350144,6.212323544474429e-09,0.0010029716650024,-0.0153275607153773,0.0,0.0,0.0,-0.0078925294801592,60.0,-5.956126689910889,-0.0,-6.858709866719438e-08,0.0,292.6600952148437,293.0478210449219,287.3434753417969,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271920,301.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7220153808594,0.0,0.0,9.412819781573488e-05,301.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.722900390625,0.0,0.0,9.912152017932384e-05,301.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7285461425781,0.0,0.0,7.321081648115069e-05,300.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7182922363281,0.0,0.0,9.912152017932384e-05,301.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7159423828125,0.0,0.0,0.0004701898142229,295.6380310058594,294.1499938964844,286.5156555175781,282.6703186035156,289.21368408203125,286.7811889648437,295.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029778350144,6.212323544474429e-09,0.0010029716650024,-0.0153275607153773,0.0,0.0,0.0,-0.0078925294801592,60.0,-5.956126689910889,-0.0,-6.858709866719438e-08,0.0,292.6600952148437,293.0478210449219,287.3434753417969,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271980,301.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7182922363281,0.0,0.0,9.423629671800882e-05,301.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7191772460937,0.0,0.0,9.923535981215537e-05,301.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7247619628906,0.0,0.0,7.329489744734019e-05,300.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.71466064453125,0.0,0.0,9.923535981215537e-05,301.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7123107910156,0.0,0.0,0.0004707298066932,295.6342468261719,294.1499938964844,286.4877014160156,282.6706237792969,289.16558837890625,286.7195739746094,295.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004129066132,6.346935421674971e-09,0.0010041226632893,-0.0156801808625459,0.0,0.0,0.0,-0.0079592624679207,60.0,-5.982542514801025,-0.0,-6.87446402025671e-08,0.0,292.6600952148437,293.0478210449219,287.343994140625,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272040,301.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7182922363281,0.0,0.0,9.423629671800882e-05,301.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7191772460937,0.0,0.0,9.923535981215537e-05,301.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7247619628906,0.0,0.0,7.329489744734019e-05,300.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.71466064453125,0.0,0.0,9.923535981215537e-05,301.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7123107910156,0.0,0.0,0.0004707298066932,295.6342468261719,294.1499938964844,286.4877014160156,282.6706237792969,289.16558837890625,286.7195739746094,295.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004129066132,6.346935421674971e-09,0.0010041226632893,-0.0156801808625459,0.0,0.0,0.0,-0.0079592624679207,60.0,-5.982542514801025,-0.0,-6.87446402025671e-08,0.0,292.6600952148437,293.0478210449219,287.343994140625,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272100,301.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7164611816406,0.0,0.0,9.42830229178071e-05,301.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7173156738281,0.0,0.0,9.928455983754247e-05,301.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7228698730469,0.0,0.0,7.333124085562304e-05,300.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7128295898437,0.0,0.0,9.928455983754247e-05,301.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.71051025390625,0.0,0.0,0.0004709632194135,295.6323547363281,294.1499938964844,286.4764404296875,282.6727905273437,289.1416931152344,286.691650390625,295.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046266252174,6.4051119963437494e-09,0.0010046202223747,-0.0158325731754302,0.0,0.0,0.0,-0.0079881027340888,60.0,-5.993664264678955,-0.0,-6.881278125092649e-08,0.0,292.6600952148437,293.0478210449219,287.3442687988281,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272160,301.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.714599609375,0.0,0.0,9.4322364020627e-05,301.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7154846191406,0.0,0.0,9.932599641615524e-05,301.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7209777832031,0.0,0.0,7.336184353334829e-05,300.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.71099853515625,0.0,0.0,9.932599641615524e-05,301.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.70867919921875,0.0,0.0,0.0004711597575806,295.6304626464844,294.1499938964844,286.46710205078125,282.67633056640625,289.117919921875,286.6659240722656,295.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050453711301,6.4540977007254704e-09,0.0010050389682874,-0.0159608926624059,0.0,0.0,0.0,-0.0080123869702219,60.0,-6.002926349639893,-0.0,-6.887017889312119e-08,0.0,292.6600952148437,293.0478210449219,287.34454345703125,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272220,301.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7116394042969,0.0,0.0,9.43730483413674e-05,301.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7124938964844,0.0,0.0,9.937935828929768e-05,301.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.71795654296875,0.0,0.0,7.340125739574432e-05,300.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.70806884765625,0.0,0.0,9.937935828929768e-05,301.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7057800292969,0.0,0.0,0.0004714129026979,295.6274719238281,294.1499938964844,286.45623779296875,282.6850891113281,289.0801696777344,286.62841796875,295.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055853053927,6.517181017073881e-09,0.0010055787861347,-0.0161261372268199,0.0,0.0,0.0,-0.0080436617136001,60.0,-6.014793872833252,-0.0,-6.894413928648646e-08,0.0,292.6600952148437,293.0478210449219,287.3449401855469,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272280,301.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7109069824219,0.0,0.0,9.438307461095974e-05,301.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7117614746094,0.0,0.0,9.938992297975346e-05,301.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7171936035156,0.0,0.0,7.340905722230673e-05,300.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.70733642578125,0.0,0.0,9.938992297975346e-05,301.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.705078125,0.0,0.0,0.0004714630194939,295.626708984375,294.1499938964844,286.454345703125,282.6878967285156,289.0707702636719,286.61968994140625,295.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056919418275,6.529665252941186e-09,0.0010056854225695,-0.0161588378250598,0.0,0.0,0.0,-0.0080498503521084,60.0,-6.017172813415527,-0.0,-6.895877646684313e-08,0.0,292.6600952148437,293.0478210449219,287.3450622558594,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272340,301.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.70721435546875,0.0,0.0,9.441179281566292e-05,301.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.70806884765625,0.0,0.0,9.9420161859598e-05,301.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.71343994140625,0.0,0.0,7.343139441218227e-05,300.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7037048339844,0.0,0.0,9.9420161859598e-05,301.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7014465332031,0.0,0.0,0.0004716064431704,295.6229553222656,294.1499938964844,286.45001220703125,282.70562744140625,289.0244140625,286.5826721191406,295.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059972992166,6.5653646963426135e-09,0.0010059907799586,-0.0162523500621318,0.0,0.0,0.0,-0.0080675482749938,60.0,-6.023438930511475,-0.0,-6.900065585568882e-08,0.0,292.6600952148437,293.0478210449219,287.3455810546875,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272400,301.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.70721435546875,0.0,0.0,9.441179281566292e-05,301.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.70806884765625,0.0,0.0,9.9420161859598e-05,301.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.71343994140625,0.0,0.0,7.343139441218227e-05,300.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7037048339844,0.0,0.0,9.9420161859598e-05,301.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7014465332031,0.0,0.0,0.0004716064431704,295.6229553222656,294.1499938964844,286.45001220703125,282.70562744140625,289.0244140625,286.5826721191406,295.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059972992166,6.5653646963426135e-09,0.0010059907799586,-0.0162523500621318,0.0,0.0,0.0,-0.0080675482749938,60.0,-6.023438930511475,-0.0,-6.900065585568882e-08,0.0,292.6600952148437,293.0478210449219,287.3455810546875,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272460,301.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7035217285156,0.0,0.0,9.44211205933243e-05,301.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.704345703125,0.0,0.0,9.942998440237716e-05,301.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.70965576171875,0.0,0.0,7.343864854192361e-05,300.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7000427246094,0.0,0.0,9.942998440237716e-05,301.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.69781494140625,0.0,0.0,0.000471653038403,295.6191711425781,294.1499938964844,286.45001220703125,282.7259521484375,288.9787902832031,286.5532531738281,295.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060962522402,6.5769159007800235e-09,0.0010060896165668,-0.0162826087325811,0.0,0.0,0.0,-0.0080732759088277,60.0,-6.024421691894531,-0.0,-6.901420590565976e-08,0.0,292.6600952148437,293.0478210449219,287.3460998535156,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272520,301.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7035217285156,0.0,0.0,9.44211205933243e-05,301.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.704345703125,0.0,0.0,9.942998440237716e-05,301.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.70965576171875,0.0,0.0,7.343864854192361e-05,300.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7000427246094,0.0,0.0,9.942998440237716e-05,301.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.69781494140625,0.0,0.0,0.000471653038403,295.6191711425781,294.1499938964844,286.45001220703125,282.7259521484375,288.9787902832031,286.5532531738281,295.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060962522402,6.5769159007800235e-09,0.0010060896165668,-0.0162826087325811,0.0,0.0,0.0,-0.0080732759088277,60.0,-6.024421691894531,-0.0,-6.901420590565976e-08,0.0,292.6600952148437,293.0478210449219,287.3460998535156,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272580,301.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6998291015625,0.0,0.0,9.44213825277984e-05,301.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7006530761719,0.0,0.0,9.94302608887665e-05,301.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7059020996094,0.0,0.0,7.343885226873681e-05,300.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6964111328125,0.0,0.0,9.94302608887665e-05,301.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6942138671875,0.0,0.0,0.0004716543480753,295.6154479980469,294.1499938964844,286.45001220703125,282.7449645996094,288.9340209960937,286.5304870605469,295.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006098347716,6.577166811183588e-09,0.0010060917120426,-0.0162832662463188,0.0,0.0,0.0,-0.0080733997747302,60.0,-6.022891521453857,-0.0,-6.901449722818144e-08,0.0,292.6600952148437,293.0478210449219,287.3466186523437,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272640,301.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6998291015625,0.0,0.0,9.44213825277984e-05,301.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7006530761719,0.0,0.0,9.94302608887665e-05,301.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7059020996094,0.0,0.0,7.343885226873681e-05,300.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6964111328125,0.0,0.0,9.94302608887665e-05,301.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6942138671875,0.0,0.0,0.0004716543480753,295.6154479980469,294.1499938964844,286.45001220703125,282.7449645996094,288.9340209960937,286.5304870605469,295.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006098347716,6.577166811183588e-09,0.0010060917120426,-0.0162832662463188,0.0,0.0,0.0,-0.0080733997747302,60.0,-6.022891521453857,-0.0,-6.901449722818144e-08,0.0,292.6600952148437,293.0478210449219,287.3466186523437,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272700,301.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.697998046875,0.0,0.0,9.441837028134614e-05,301.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6988220214844,0.0,0.0,9.942709584720431e-05,301.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7040100097656,0.0,0.0,7.343650941038504e-05,300.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.694580078125,0.0,0.0,9.942709584720431e-05,301.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6924133300781,0.0,0.0,0.0004716393304988,295.6135559082031,294.1499938964844,286.45001220703125,282.75396728515625,288.9119873046875,286.5213623046875,295.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060658678412,6.573384503383295e-09,0.0010060593485832,-0.01627335883677,0.0,0.0,0.0,-0.0080715240910649,60.0,-6.021637439727783,-0.0,-6.901006344151028e-08,0.0,292.6600952148437,293.0478210449219,287.3468933105469,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272760,301.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6961364746094,0.0,0.0,9.441375732421876e-05,301.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.69696044921875,0.0,0.0,9.942223550751804e-05,301.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7021484375,0.0,0.0,7.343292236328125e-05,300.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6927490234375,0.0,0.0,9.942223550751804e-05,301.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6905822753906,0.0,0.0,0.0004716162802651,295.6116943359375,294.1499938964844,286.45001220703125,282.7626647949219,288.8901062011719,286.51318359375,295.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060163913294,6.567597132800529e-09,0.0010060097556561,-0.0162581987679004,0.0,0.0,0.0,-0.0080686546862125,60.0,-6.020229816436768,-0.0,-6.900327065295643e-08,0.0,292.6600952148437,293.0478210449219,287.3471374511719,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272820,301.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6924743652344,0.0,0.0,9.43993145483546e-05,301.25,303.1499938964844,285.1499938964844,0.0,-0.0,295.6932678222656,0.0,0.0,9.94070287561044e-05,301.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6983947753906,0.0,0.0,7.342168828472495e-05,300.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6891174316406,0.0,0.0,9.94070287561044e-05,301.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6869812011719,0.0,0.0,0.0004715441318694,295.6079406738281,294.1499938964844,286.45001220703125,282.7791442871094,288.8468933105469,286.4992370605469,295.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005862141028,6.549532916011458e-09,0.0010058555053547,-0.0162108801305294,0.0,0.0,0.0,-0.0080597009509801,60.0,-6.01701021194458,-0.0,-6.898208226857605e-08,0.0,292.6600952148437,293.0478210449219,287.34765625,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272880,301.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6924743652344,0.0,0.0,9.43993145483546e-05,301.25,303.1499938964844,285.1499938964844,0.0,-0.0,295.6932678222656,0.0,0.0,9.94070287561044e-05,301.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6983947753906,0.0,0.0,7.342168828472495e-05,300.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6891174316406,0.0,0.0,9.94070287561044e-05,301.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6869812011719,0.0,0.0,0.0004715441318694,295.6079406738281,294.1499938964844,286.45001220703125,282.7791442871094,288.8468933105469,286.4992370605469,295.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005862141028,6.549532916011458e-09,0.0010058555053547,-0.0162108801305294,0.0,0.0,0.0,-0.0080597009509801,60.0,-6.01701021194458,-0.0,-6.898208226857605e-08,0.0,292.6600952148437,293.0478210449219,287.34765625,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272940,301.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.68878173828125,0.0,0.0,9.43772538448684e-05,301.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6896057128906,0.0,0.0,9.938378934748472e-05,301.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.69464111328125,0.0,0.0,7.34045315766707e-05,300.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.6854858398437,0.0,0.0,9.938378934748472e-05,301.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6833801269531,0.0,0.0,0.0004714339156635,295.6042175292969,294.1499938964844,286.45001220703125,282.79443359375,288.8045349121094,286.4886169433594,295.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005626283586,6.521970075112904e-09,0.001005619764328,-0.0161386821419,0.0,0.0,0.0,-0.0080460365861654,60.0,-6.013206005096436,-0.0,-6.894975257409899e-08,0.0,292.6600952148437,293.0478210449219,287.3481750488281,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273000,301.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.68878173828125,0.0,0.0,9.43772538448684e-05,301.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6896057128906,0.0,0.0,9.938378934748472e-05,301.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.69464111328125,0.0,0.0,7.34045315766707e-05,300.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.6854858398437,0.0,0.0,9.938378934748472e-05,301.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6833801269531,0.0,0.0,0.0004714339156635,295.6042175292969,294.1499938964844,286.45001220703125,282.79443359375,288.8045349121094,286.4886169433594,295.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005626283586,6.521970075112904e-09,0.001005619764328,-0.0161386821419,0.0,0.0,0.0,-0.0080460365861654,60.0,-6.013206005096436,-0.0,-6.894975257409899e-08,0.0,292.6600952148437,293.0478210449219,287.3481750488281,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273060,301.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.68511962890625,0.0,0.0,9.434881940251216e-05,301.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6859130859375,0.0,0.0,9.935385605785996e-05,301.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6908874511719,0.0,0.0,7.33824199414812e-05,300.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6818542480469,0.0,0.0,9.935385605785996e-05,301.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6797790527344,0.0,0.0,0.0004712918889708,295.6004943847656,294.1499938964844,286.45001220703125,282.8085632324219,288.7629089355469,286.4802551269531,295.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053229052573,6.486481129996946e-09,0.0010053163859993,-0.016045719385147,0.0,0.0,0.0,-0.0080284429714083,60.0,-6.0089545249938965,-0.0,-6.890814319149285e-08,0.0,292.6600952148437,293.0478210449219,287.3487243652344,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273120,301.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.68511962890625,0.0,0.0,9.434881940251216e-05,301.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6859130859375,0.0,0.0,9.935385605785996e-05,301.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6908874511719,0.0,0.0,7.33824199414812e-05,300.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6818542480469,0.0,0.0,9.935385605785996e-05,301.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6797790527344,0.0,0.0,0.0004712918889708,295.6004943847656,294.1499938964844,286.45001220703125,282.8085632324219,288.7629089355469,286.4802551269531,295.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053229052573,6.486481129996946e-09,0.0010053163859993,-0.016045719385147,0.0,0.0,0.0,-0.0080284429714083,60.0,-6.0089545249938965,-0.0,-6.890814319149285e-08,0.0,292.6600952148437,293.0478210449219,287.3487243652344,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273180,301.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.68145751953125,0.0,0.0,9.431420039618388e-05,301.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6822204589844,0.0,0.0,9.931739623425528e-05,301.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6871643066406,0.0,0.0,7.335549162235111e-05,300.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.67822265625,0.0,0.0,9.931739623425528e-05,301.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6761779785156,0.0,0.0,0.0004711189540103,295.5967712402344,294.1499938964844,286.45001220703125,282.82159423828125,288.7220458984375,286.4737548828125,295.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049534030258,6.443276134859843e-09,0.0010049470001831,-0.0159325450658798,0.0,0.0,0.0,-0.0080070244148373,60.0,-6.00426721572876,-0.0,-6.885749570528787e-08,0.0,292.6600952148437,293.0478210449219,287.3492431640625,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273240,301.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.68145751953125,0.0,0.0,9.431420039618388e-05,301.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6822204589844,0.0,0.0,9.931739623425528e-05,301.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6871643066406,0.0,0.0,7.335549162235111e-05,300.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.67822265625,0.0,0.0,9.931739623425528e-05,301.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6761779785156,0.0,0.0,0.0004711189540103,295.5967712402344,294.1499938964844,286.45001220703125,282.82159423828125,288.7220458984375,286.4737548828125,295.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049534030258,6.443276134859843e-09,0.0010049470001831,-0.0159325450658798,0.0,0.0,0.0,-0.0080070244148373,60.0,-6.00426721572876,-0.0,-6.885749570528787e-08,0.0,292.6600952148437,293.0478210449219,287.3492431640625,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273300,301.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6796264648437,0.0,0.0,9.429442434338851e-05,301.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6803894042969,0.0,0.0,9.929657244356348e-05,301.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6852722167969,0.0,0.0,7.334011024795473e-05,300.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6764221191406,0.0,0.0,9.929657244356348e-05,301.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.67437744140625,0.0,0.0,0.0004710201756097,295.5949401855469,294.1499938964844,286.45001220703125,282.82769775390625,288.7019348144531,286.47119140625,295.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047423420473,6.418605646985043e-09,0.0010047359392046,-0.0158679205924272,0.0,0.0,0.0,-0.0079947942867875,60.0,-6.00174617767334,-0.0,-6.882859082679715e-08,0.0,292.6600952148437,293.0478210449219,287.3494873046875,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273360,301.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.67779541015625,0.0,0.0,9.427370969206096e-05,301.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6785583496094,0.0,0.0,9.927475184667856e-05,301.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.68341064453125,0.0,0.0,7.332399400183931e-05,300.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.67462158203125,0.0,0.0,9.927475184667856e-05,301.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6725769042969,0.0,0.0,0.0004709166823886,295.59307861328125,294.1499938964844,286.45001220703125,282.83355712890625,288.6820068359375,286.4688720703125,295.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.3927556581688805e-09,0.0010045147500932,-0.0158002078533172,0.0,0.0,0.0,-0.0079819783568382,60.0,-5.999156475067139,-0.0,-6.879830749539907e-08,0.0,292.6600952148437,293.0478210449219,287.3497619628906,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273420,301.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.674560546875,0.0,0.0,9.423440496902911e-05,301.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6753234863281,0.0,0.0,9.923336619976908e-05,301.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6801452636719,0.0,0.0,7.329342770390213e-05,300.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6714172363281,0.0,0.0,9.923336619976908e-05,301.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6694030761719,0.0,0.0,0.0004707203770522,295.5898132324219,294.1499938964844,286.45001220703125,282.8432312011719,288.64727783203125,286.4653015136719,295.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041020577773,6.343729985758273e-09,0.0010040957713499,-0.0156717840582132,0.0,0.0,0.0,-0.0079576754942536,60.0,-5.99440860748291,-0.0,-6.874088853692228e-08,0.0,292.6600952148437,293.0478210449219,287.3502197265625,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273480,301.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.67413330078125,0.0,0.0,9.4228598754853e-05,301.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6748962402344,0.0,0.0,9.922725439537317e-05,301.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6796875,0.0,0.0,7.328890933422372e-05,300.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6709899902344,0.0,0.0,9.922725439537317e-05,301.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6689758300781,0.0,0.0,0.0004706913605332,295.58935546875,294.1499938964844,286.45001220703125,282.844482421875,288.6426086425781,286.46490478515625,295.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040401248261,6.336487778924038e-09,0.0010040338383987,-0.0156528130173683,0.0,0.0,0.0,-0.0079540852457284,60.0,-5.99373197555542,-0.0,-6.873240465665732e-08,0.0,292.6600952148437,293.0478210449219,287.35028076171875,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
