time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273540,301.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.67047119140625,0.0,0.0,9.417901310371236e-05,301.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6712341308594,0.0,0.0,9.917503484757616e-05,301.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.67596435546875,0.0,0.0,7.325033948291093e-05,300.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6673889160156,0.0,0.0,9.917503484757616e-05,301.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6654052734375,0.0,0.0,0.0004704436578322,295.5856628417969,294.1499938964844,286.45001220703125,282.8544616699219,288.6039428710937,286.4617919921875,295.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511250019,6.274636810132961e-09,0.0010035049635916,-0.0154907926917076,0.0,0.0,0.0,-0.0079234233126044,60.0,-5.987992763519287,-0.0,-6.866000745731071e-08,0.0,292.6600952148437,293.0478210449219,287.3507995605469,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273600,301.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.67047119140625,0.0,0.0,9.417901310371236e-05,301.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6712341308594,0.0,0.0,9.917503484757616e-05,301.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.67596435546875,0.0,0.0,7.325033948291093e-05,300.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6673889160156,0.0,0.0,9.917503484757616e-05,301.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6654052734375,0.0,0.0,0.0004704436578322,295.5856628417969,294.1499938964844,286.45001220703125,282.8544616699219,288.6039428710937,286.4617919921875,295.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511250019,6.274636810132961e-09,0.0010035049635916,-0.0154907926917076,0.0,0.0,0.0,-0.0079234233126044,60.0,-5.987992763519287,-0.0,-6.866000745731071e-08,0.0,292.6600952148437,293.0478210449219,287.3507995605469,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273660,301.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6668395996094,0.0,0.0,9.412528743268922e-05,301.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6675720214844,0.0,0.0,9.911845700116828e-05,301.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6722412109375,0.0,0.0,7.320855365833268e-05,300.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.66375732421875,0.0,0.0,9.911845700116828e-05,301.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.66180419921875,0.0,0.0,0.0004701752914115,295.5819702148437,294.1499938964844,286.45001220703125,282.8634948730469,288.56597900390625,286.4593811035156,295.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002938253805,6.207637071042882e-09,0.0010029320837929,-0.0153152840211987,0.0,0.0,0.0,-0.0078902086243033,60.0,-5.981954097747803,-0.0,-6.858162038270167e-08,0.0,292.6600952148437,293.0478210449219,287.351318359375,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273720,301.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6668395996094,0.0,0.0,9.412528743268922e-05,301.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6675720214844,0.0,0.0,9.911845700116828e-05,301.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6722412109375,0.0,0.0,7.320855365833268e-05,300.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.66375732421875,0.0,0.0,9.911845700116828e-05,301.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.66180419921875,0.0,0.0,0.0004701752914115,295.5819702148437,294.1499938964844,286.45001220703125,282.8634948730469,288.56597900390625,286.4593811035156,295.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002938253805,6.207637071042882e-09,0.0010029320837929,-0.0153152840211987,0.0,0.0,0.0,-0.0078902086243033,60.0,-5.981954097747803,-0.0,-6.858162038270167e-08,0.0,292.6600952148437,293.0478210449219,287.351318359375,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273780,301.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6631774902344,0.0,0.0,9.406826575286686e-05,301.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6639099121094,0.0,0.0,9.905841579893604e-05,301.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6685485839844,0.0,0.0,7.316420669667423e-05,300.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.66015625,0.0,0.0,9.905841579893604e-05,301.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6582336425781,0.0,0.0,0.0004698904813267,295.5782775878906,294.1499938964844,286.45001220703125,282.8716735839844,288.5287475585937,286.4574890136719,295.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023301001638,6.136532615386159e-09,0.001002324046567,-0.0151290204375982,0.0,0.0,0.0,-0.0078549589961767,60.0,-5.975673675537109,-0.0,-6.849847977719038e-08,0.0,292.6600952148437,293.0478210449219,287.3518371582031,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273840,301.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6631774902344,0.0,0.0,9.406826575286686e-05,301.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6639099121094,0.0,0.0,9.905841579893604e-05,301.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6685485839844,0.0,0.0,7.316420669667423e-05,300.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.66015625,0.0,0.0,9.905841579893604e-05,301.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6582336425781,0.0,0.0,0.0004698904813267,295.5782775878906,294.1499938964844,286.45001220703125,282.8716735839844,288.5287475585937,286.4574890136719,295.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023301001638,6.136532615386159e-09,0.001002324046567,-0.0151290204375982,0.0,0.0,0.0,-0.0078549589961767,60.0,-5.975673675537109,-0.0,-6.849847977719038e-08,0.0,292.6600952148437,293.0478210449219,287.3518371582031,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273900,301.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.661376953125,0.0,0.0,9.403843432664873e-05,301.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.662109375,0.0,0.0,9.90270054899156e-05,301.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.66668701171875,0.0,0.0,7.31410036678426e-05,300.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6583557128906,0.0,0.0,9.90270054899156e-05,301.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.65643310546875,0.0,0.0,0.0004697414697147,295.5764465332031,294.1499938964844,286.45001220703125,282.8754272460937,288.51043701171875,286.45672607421875,295.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020120535045,6.0993325945446494e-09,0.0010020058834925,-0.0150315715000033,0.0,0.0,0.0,-0.0078365169465541,60.0,-5.972434520721436,-0.0,-6.845500877261659e-08,0.0,292.6600952148437,293.0478210449219,287.3520812988281,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273960,301.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6595458984375,0.0,0.0,9.400825365446508e-05,301.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6602783203125,0.0,0.0,9.899521683109924e-05,301.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6648254394531,0.0,0.0,7.311753142857924e-05,300.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.65655517578125,0.0,0.0,9.899521683109924e-05,301.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6546630859375,0.0,0.0,0.000469590711873,295.5746154785156,294.1499938964844,286.45001220703125,282.87896728515625,288.4923095703125,286.4560546875,295.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016900487244,6.061695589920646e-09,0.0010016839951276,-0.0149329770356416,0.0,0.0,0.0,-0.0078178588300943,60.0,-5.969163417816162,-0.0,-6.841103328270037e-08,0.0,292.6600952148437,293.0478210449219,287.35235595703125,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274020,301.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6559143066406,0.0,0.0,9.394677908858284e-05,301.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6566162109375,0.0,0.0,9.893048263620584e-05,301.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6611328125,0.0,0.0,7.306972111109644e-05,300.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6529541015625,0.0,0.0,9.893048263620584e-05,301.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.65106201171875,0.0,0.0,0.0004692836373578,295.5709533691406,294.1499938964844,286.45001220703125,282.8854675292969,288.45635986328125,286.454833984375,295.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985043571854476e-09,0.0010010286932811,-0.0147321783006191,0.0,0.0,0.0,-0.0077798594720661,60.0,-5.962539196014404,-0.0,-6.832152621427667e-08,0.0,292.6600952148437,293.0478210449219,287.3528747558594,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274080,301.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6559143066406,0.0,0.0,9.394677908858284e-05,301.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6566162109375,0.0,0.0,9.893048263620584e-05,301.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6611328125,0.0,0.0,7.306972111109644e-05,300.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6529541015625,0.0,0.0,9.893048263620584e-05,301.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.65106201171875,0.0,0.0,0.0004692836373578,295.5709533691406,294.1499938964844,286.45001220703125,282.8854675292969,288.45635986328125,286.454833984375,295.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985043571854476e-09,0.0010010286932811,-0.0147321783006191,0.0,0.0,0.0,-0.0077798594720661,60.0,-5.962539196014404,-0.0,-6.832152621427667e-08,0.0,292.6600952148437,293.0478210449219,287.3528747558594,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274140,301.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6522827148437,0.0,0.0,9.38835582928732e-05,301.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6529846191406,0.0,0.0,9.886390762403607e-05,301.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6574401855469,0.0,0.0,7.302054291358218e-05,300.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6493530273437,0.0,0.0,9.886390762403607e-05,301.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6474914550781,0.0,0.0,0.0004689678025897,295.5672607421875,294.1499938964844,286.45001220703125,282.8912048339844,288.421142578125,286.4538879394531,295.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003603529185,5.9062061907866345e-09,0.0010003545321524,-0.0145256537944078,0.0,0.0,0.0,-0.0077407760545611,60.0,-5.955777645111084,-0.0,-6.82295180354231e-08,0.0,292.6600952148437,293.0478210449219,287.3533935546875,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274200,301.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6522827148437,0.0,0.0,9.38835582928732e-05,301.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6529846191406,0.0,0.0,9.886390762403607e-05,301.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6574401855469,0.0,0.0,7.302054291358218e-05,300.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6493530273437,0.0,0.0,9.886390762403607e-05,301.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6474914550781,0.0,0.0,0.0004689678025897,295.5672607421875,294.1499938964844,286.45001220703125,282.8912048339844,288.421142578125,286.4538879394531,295.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003603529185,5.9062061907866345e-09,0.0010003545321524,-0.0145256537944078,0.0,0.0,0.0,-0.0077407760545611,60.0,-5.955777645111084,-0.0,-6.82295180354231e-08,0.0,292.6600952148437,293.0478210449219,287.3533935546875,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274260,301.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6486511230469,0.0,0.0,9.381958079757168e-05,301.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6493530273437,0.0,0.0,9.879653953248636e-05,301.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6537475585937,0.0,0.0,7.297078991541639e-05,300.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6457824707031,0.0,0.0,9.879653953248636e-05,301.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6439208984375,0.0,0.0,0.0004686482425313,295.5635986328125,294.1499938964844,286.45001220703125,282.896240234375,288.3865661621094,286.4531555175781,295.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996782755479,5.826439775091785e-09,0.0009996724547818,-0.0143166929483413,0.0,0.0,0.0,-0.0077012325637042,60.0,-5.948935508728027,-0.0,-6.813650088588474e-08,0.0,292.6600952148437,293.0478210449219,287.3539123535156,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274320,301.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6486511230469,0.0,0.0,9.381958079757168e-05,301.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6493530273437,0.0,0.0,9.879653953248636e-05,301.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6537475585937,0.0,0.0,7.297078991541639e-05,300.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6457824707031,0.0,0.0,9.879653953248636e-05,301.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6439208984375,0.0,0.0,0.0004686482425313,295.5635986328125,294.1499938964844,286.45001220703125,282.896240234375,288.3865661621094,286.4531555175781,295.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996782755479,5.826439775091785e-09,0.0009996724547818,-0.0143166929483413,0.0,0.0,0.0,-0.0077012325637042,60.0,-5.948935508728027,-0.0,-6.813650088588474e-08,0.0,292.6600952148437,293.0478210449219,287.3539123535156,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274380,301.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.64501953125,0.0,0.0,9.375550143886358e-05,301.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6457214355469,0.0,0.0,9.87290550256148e-05,301.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6500549316406,0.0,0.0,7.292094232980162e-05,300.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6421813964844,0.0,0.0,9.87290550256148e-05,301.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.640380859375,0.0,0.0,0.0004683281295001,295.5599670410156,294.1499938964844,286.45001220703125,282.90057373046875,288.3526306152344,286.4525756835937,295.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989949176087,5.746537912187932e-09,0.000998989213258,-0.0141073754057288,0.0,0.0,0.0,-0.0076616220176219,60.0,-5.942058086395264,-0.0,-6.804338426036338e-08,0.0,292.6600952148437,293.0478210449219,287.3544311523437,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274440,301.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.64501953125,0.0,0.0,9.375550143886358e-05,301.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6457214355469,0.0,0.0,9.87290550256148e-05,301.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6500549316406,0.0,0.0,7.292094232980162e-05,300.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6421813964844,0.0,0.0,9.87290550256148e-05,301.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.640380859375,0.0,0.0,0.0004683281295001,295.5599670410156,294.1499938964844,286.45001220703125,282.90057373046875,288.3526306152344,286.4525756835937,295.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989949176087,5.746537912187932e-09,0.000998989213258,-0.0141073754057288,0.0,0.0,0.0,-0.0076616220176219,60.0,-5.942058086395264,-0.0,-6.804338426036338e-08,0.0,292.6600952148437,293.0478210449219,287.3544311523437,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274500,301.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6432189941406,0.0,0.0,9.372372733196244e-05,301.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6438903808594,0.0,0.0,9.869560017250478e-05,301.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6482238769531,0.0,0.0,7.289623317774385e-05,300.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.640380859375,0.0,0.0,9.869560017250478e-05,301.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6385803222656,0.0,0.0,0.0004681694263126,295.5581359863281,294.1499938964844,286.45001220703125,282.90252685546875,288.3359680175781,286.45233154296875,295.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986561490222,5.706920269687998e-09,0.0009986504446715,-0.0140035897493362,0.0,0.0,0.0,-0.0076419818215072,60.0,-5.93862247467041,-0.0,-6.799723450967576e-08,0.0,292.6600952148437,293.0478210449219,287.35467529296875,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274560,301.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.64141845703125,0.0,0.0,9.369214967591688e-05,301.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.64208984375,0.0,0.0,9.866234177025036e-05,301.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6463623046875,0.0,0.0,7.287166954483837e-05,300.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6386108398437,0.0,0.0,9.866234177025036e-05,301.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6368103027344,0.0,0.0,0.0004680116835515,295.5563049316406,294.1499938964844,286.45001220703125,282.904296875,288.3194885253906,286.4521179199219,295.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983194759115,5.667547320342692e-09,0.0009983137715607,-0.0139004429802298,0.0,0.0,0.0,-0.0076224631629884,60.0,-5.935195446014404,-0.0,-6.795139029236452e-08,0.0,292.6600952148437,293.0478210449219,287.3549499511719,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274620,301.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.637939453125,0.0,0.0,9.363205754198134e-05,301.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6386108398437,0.0,0.0,9.85990627668798e-05,301.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6428527832031,0.0,0.0,7.282492879312485e-05,300.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6351623535156,0.0,0.0,9.85990627668798e-05,301.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6333923339844,0.0,0.0,0.0004677115066442,295.55279541015625,294.1499938964844,286.45001220703125,282.9073181152344,288.2880859375,286.4517517089844,295.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976786095649,5.592620588856789e-09,0.0009976730216294,-0.0137041546404361,0.0,0.0,0.0,-0.0075853182934224,60.0,-5.928638458251953,-0.0,-6.786418538240468e-08,0.0,292.6600952148437,293.0478210449219,287.3554382324219,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274680,301.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6377868652344,0.0,0.0,9.362955461256206e-05,301.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6384582519531,0.0,0.0,9.859642887022346e-05,301.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6427001953125,0.0,0.0,7.282298611244187e-05,300.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.635009765625,0.0,0.0,9.859642887022346e-05,301.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6332397460937,0.0,0.0,0.0004676989919971,295.5526428222656,294.1499938964844,286.45001220703125,282.9074401855469,288.2867736816406,286.45172119140625,295.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976519504562,5.5895008621575926e-09,0.0009976463625207,-0.0136959822848439,0.0,0.0,0.0,-0.0075837718322873,60.0,-5.928365230560303,-0.0,-6.786055450902495e-08,0.0,292.6600952148437,293.0478210449219,287.35546875,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274740,301.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6341857910156,0.0,0.0,9.35689968173392e-05,301.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.6348571777344,0.0,0.0,9.853266237769276e-05,301.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6390380859375,0.0,0.0,7.277588883880526e-05,300.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6314392089844,0.0,0.0,9.853266237769276e-05,301.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.62969970703125,0.0,0.0,0.0004673965158872,295.54901123046875,294.1499938964844,286.45001220703125,282.9100036621094,288.25469970703125,286.451416015625,295.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997006194666,5.513995482431255e-09,0.0009970007231459,-0.0134981768205761,0.0,0.0,0.0,-0.0075463401153683,60.0,-5.921631813049316,-0.0,-6.777273853231236e-08,0.0,292.6600952148437,293.0478210449219,287.3559875488281,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274800,301.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6341857910156,0.0,0.0,9.35689968173392e-05,301.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.6348571777344,0.0,0.0,9.853266237769276e-05,301.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6390380859375,0.0,0.0,7.277588883880526e-05,300.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6314392089844,0.0,0.0,9.853266237769276e-05,301.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.62969970703125,0.0,0.0,0.0004673965158872,295.54901123046875,294.1499938964844,286.45001220703125,282.9100036621094,288.25469970703125,286.451416015625,295.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997006194666,5.513995482431255e-09,0.0009970007231459,-0.0134981768205761,0.0,0.0,0.0,-0.0075463401153683,60.0,-5.921631813049316,-0.0,-6.777273853231236e-08,0.0,292.6600952148437,293.0478210449219,287.3559875488281,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274860,301.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6305847167969,0.0,0.0,9.351078188046812e-05,301.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6312255859375,0.0,0.0,9.847135515883564e-05,301.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6353454589844,0.0,0.0,7.273060327861458e-05,300.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6278686523437,0.0,0.0,9.847135515883564e-05,301.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6261291503906,0.0,0.0,0.0004671057104133,295.5453796386719,294.1499938964844,286.45001220703125,282.9120788574219,288.22320556640625,286.451171875,295.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963853517547,5.4414033279215346e-09,0.0009963798802345,-0.0133080026134848,0.0,0.0,0.0,-0.0075103533454239,60.0,-5.915024757385254,-0.0,-6.768836158244086e-08,0.0,292.6600952148437,293.0478210449219,287.35650634765625,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274920,301.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6305847167969,0.0,0.0,9.351078188046812e-05,301.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6312255859375,0.0,0.0,9.847135515883564e-05,301.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6353454589844,0.0,0.0,7.273060327861458e-05,300.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6278686523437,0.0,0.0,9.847135515883564e-05,301.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6261291503906,0.0,0.0,0.0004671057104133,295.5453796386719,294.1499938964844,286.45001220703125,282.9120788574219,288.22320556640625,286.451171875,295.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963853517547,5.4414033279215346e-09,0.0009963798802345,-0.0133080026134848,0.0,0.0,0.0,-0.0075103533454239,60.0,-5.915024757385254,-0.0,-6.768836158244086e-08,0.0,292.6600952148437,293.0478210449219,287.35650634765625,287.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274980,301.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.626953125,0.0,0.0,9.34555209823884e-05,301.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.62762451171875,0.0,0.0,9.84131620498374e-05,301.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6316833496094,0.0,0.0,7.26876241969876e-05,300.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6242980957031,0.0,0.0,9.84131620498374e-05,301.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.6225891113281,0.0,0.0,0.0004668296605814,295.541748046875,294.1499938964844,286.45001220703125,282.9136962890625,288.1922607421875,286.4509582519531,295.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957960573956,5.372500222478038e-09,0.0009957907022908,-0.0131274899467825,0.0,0.0,0.0,-0.0074761947616934,60.0,-5.908581256866455,-0.0,-6.760832604868483e-08,0.0,292.6600952148437,293.0478210449219,287.3570251464844,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275040,301.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.626953125,0.0,0.0,9.34555209823884e-05,301.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.62762451171875,0.0,0.0,9.84131620498374e-05,301.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6316833496094,0.0,0.0,7.26876241969876e-05,300.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6242980957031,0.0,0.0,9.84131620498374e-05,301.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.6225891113281,0.0,0.0,0.0004668296605814,295.541748046875,294.1499938964844,286.45001220703125,282.9136962890625,288.1922607421875,286.4509582519531,295.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957960573956,5.372500222478038e-09,0.0009957907022908,-0.0131274899467825,0.0,0.0,0.0,-0.0074761947616934,60.0,-5.908581256866455,-0.0,-6.760832604868483e-08,0.0,292.6600952148437,293.0478210449219,287.3570251464844,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275100,301.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6251525878906,0.0,0.0,9.342963312519714e-05,301.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6258239746094,0.0,0.0,9.838590631261468e-05,301.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6298522949219,0.0,0.0,7.266749162226915e-05,300.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6224975585937,0.0,0.0,9.838590631261468e-05,301.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6208190917969,0.0,0.0,0.0004667003813665,295.5399169921875,294.1499938964844,286.45001220703125,282.9143371582031,288.1770935058594,286.4508972167969,295.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955201530829,5.3402215982600865e-09,0.0009955147979781,-0.01304292678833,0.0,0.0,0.0,-0.007460193708539,60.0,-5.905458927154541,-0.0,-6.75708449193735e-08,0.0,292.6600952148437,293.0478210449219,287.3572692871094,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275160,301.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.62335205078125,0.0,0.0,9.340418182546272e-05,301.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6239929199219,0.0,0.0,9.835910168476404e-05,301.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6280212402344,0.0,0.0,7.264769374160096e-05,300.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6207275390625,0.0,0.0,9.835910168476404e-05,301.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6190185546875,0.0,0.0,0.0004665732267312,295.5381164550781,294.1499938964844,286.45001220703125,282.91485595703125,288.16192626953125,286.4508056640625,295.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952486725524,5.308479877896843e-09,0.0009952434338629,-0.0129597689956426,0.0,0.0,0.0,-0.007444457616657,60.0,-5.90236234664917,-0.0,-6.753400327852432e-08,0.0,292.6600952148437,293.0478210449219,287.3575439453125,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275220,301.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6197509765625,0.0,0.0,9.33562987484038e-05,301.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6203918457031,0.0,0.0,9.830867202254012e-05,301.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6243591308594,0.0,0.0,7.261045539053157e-05,300.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6171569824219,0.0,0.0,9.830867202254012e-05,301.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.615478515625,0.0,0.0,0.0004663340223487,295.53448486328125,294.1499938964844,286.45001220703125,282.9156799316406,288.13201904296875,286.4506530761719,295.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947377257049,5.248765422294355e-09,0.0009947324870154,-0.012803329154849,0.0,0.0,0.0,-0.0074148532003164,60.0,-5.896337985992432,-0.0,-6.7464711150933e-08,0.0,292.6600952148437,293.0478210449219,287.3580627441406,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275280,301.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6197509765625,0.0,0.0,9.33562987484038e-05,301.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6203918457031,0.0,0.0,9.830867202254012e-05,301.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6243591308594,0.0,0.0,7.261045539053157e-05,300.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6171569824219,0.0,0.0,9.830867202254012e-05,301.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.615478515625,0.0,0.0,0.0004663340223487,295.53448486328125,294.1499938964844,286.45001220703125,282.9156799316406,288.13201904296875,286.4506530761719,295.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947377257049,5.248765422294355e-09,0.0009947324870154,-0.012803329154849,0.0,0.0,0.0,-0.0074148532003164,60.0,-5.896337985992432,-0.0,-6.7464711150933e-08,0.0,292.6600952148437,293.0478210449219,287.3580627441406,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275340,301.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6161499023437,0.0,0.0,9.331307956017554e-05,301.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6167907714844,0.0,0.0,9.826316818362102e-05,301.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6207275390625,0.0,0.0,7.257684046635404e-05,300.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.61358642578125,0.0,0.0,9.826316818362102e-05,301.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6119384765625,0.0,0.0,0.0004661181592382,295.5308532714844,294.1499938964844,286.45001220703125,282.9161376953125,288.1026611328125,286.4505615234375,295.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942769538611,5.194869423519321e-09,0.0009942717151716,-0.012662130407989,0.0,0.0,0.0,-0.0073881354182958,60.0,-5.890592098236084,-0.0,-6.740220470646818e-08,0.0,292.6600952148437,293.0478210449219,287.35858154296875,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275400,301.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6161499023437,0.0,0.0,9.331307956017554e-05,301.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6167907714844,0.0,0.0,9.826316818362102e-05,301.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6207275390625,0.0,0.0,7.257684046635404e-05,300.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.61358642578125,0.0,0.0,9.826316818362102e-05,301.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6119384765625,0.0,0.0,0.0004661181592382,295.5308532714844,294.1499938964844,286.45001220703125,282.9161376953125,288.1026611328125,286.4505615234375,295.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942769538611,5.194869423519321e-09,0.0009942717151716,-0.012662130407989,0.0,0.0,0.0,-0.0073881354182958,60.0,-5.890592098236084,-0.0,-6.740220470646818e-08,0.0,292.6600952148437,293.0478210449219,287.35858154296875,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275460,301.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.612548828125,0.0,0.0,9.327587758889422e-05,301.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6131896972656,0.0,0.0,9.822398715186864e-05,301.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6170654296875,0.0,0.0,7.254790398292243e-05,300.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6100158691406,0.0,0.0,9.822398715186864e-05,301.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6083984375,0.0,0.0,0.0004659323021769,295.5272216796875,294.1499938964844,286.45001220703125,282.91632080078125,288.0739440917969,286.4504699707031,295.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993880094029,5.148464321536039e-09,0.0009938749717548,-0.0125405555590987,0.0,0.0,0.0,-0.0073651303537189,60.0,-5.885208606719971,-0.0,-6.73484095159438e-08,0.0,292.6600952148437,293.0478210449219,287.3591003417969,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275520,301.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.612548828125,0.0,0.0,9.327587758889422e-05,301.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6131896972656,0.0,0.0,9.822398715186864e-05,301.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6170654296875,0.0,0.0,7.254790398292243e-05,300.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6100158691406,0.0,0.0,9.822398715186864e-05,301.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6083984375,0.0,0.0,0.0004659323021769,295.5272216796875,294.1499938964844,286.45001220703125,282.91632080078125,288.0739440917969,286.4504699707031,295.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993880094029,5.148464321536039e-09,0.0009938749717548,-0.0125405555590987,0.0,0.0,0.0,-0.0073651303537189,60.0,-5.885208606719971,-0.0,-6.73484095159438e-08,0.0,292.6600952148437,293.0478210449219,287.3591003417969,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275580,301.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6089782714844,0.0,0.0,9.324376878794284e-05,301.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6095886230469,0.0,0.0,9.819018305279316e-05,301.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6134033203125,0.0,0.0,7.252293289639056e-05,300.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6064453125,0.0,0.0,9.819018305279316e-05,301.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6048583984375,0.0,0.0,0.0004657719400711,295.5235900878906,294.1499938964844,286.45001220703125,282.916259765625,288.045654296875,286.45037841796875,295.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935373673215,5.108413247967292e-09,0.0009935322450473,-0.012435627169907,0.0,0.0,0.0,-0.0073452740907669,60.0,-5.880120754241943,-0.0,-6.730199686444395e-08,0.0,292.6600952148437,293.0478210449219,287.3595886230469,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275640,301.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6089782714844,0.0,0.0,9.324376878794284e-05,301.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6095886230469,0.0,0.0,9.819018305279316e-05,301.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6134033203125,0.0,0.0,7.252293289639056e-05,300.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6064453125,0.0,0.0,9.819018305279316e-05,301.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6048583984375,0.0,0.0,0.0004657719400711,295.5235900878906,294.1499938964844,286.45001220703125,282.916259765625,288.045654296875,286.45037841796875,295.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935373673215,5.108413247967292e-09,0.0009935322450473,-0.012435627169907,0.0,0.0,0.0,-0.0073452740907669,60.0,-5.880120754241943,-0.0,-6.730199686444395e-08,0.0,292.6600952148437,293.0478210449219,287.3595886230469,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275700,301.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.607177734375,0.0,0.0,9.322993719251826e-05,301.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6077880859375,0.0,0.0,9.817561658564956e-05,301.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.611572265625,0.0,0.0,7.25121790310368e-05,300.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.60467529296875,0.0,0.0,9.817561658564956e-05,301.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.60308837890625,0.0,0.0,0.0004657028475776,295.52178955078125,294.1499938964844,286.45001220703125,282.9161376953125,288.0316772460937,286.4503479003906,295.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933899855241,5.091154609004889e-09,0.0009933849796652,-0.0123904114589095,0.0,0.0,0.0,-0.007336719892919,60.0,-5.877710819244385,-0.0,-6.728200219185966e-08,0.0,292.6600952148437,293.0478210449219,287.35986328125,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275760,301.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6053771972656,0.0,0.0,9.321776451542974e-05,301.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6059875488281,0.0,0.0,9.816279634833336e-05,301.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6097717285156,0.0,0.0,7.250270573422313e-05,300.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6028747558594,0.0,0.0,9.816279634833336e-05,301.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6012878417969,0.0,0.0,0.0004656420496758,295.5199890136719,294.1499938964844,286.45001220703125,282.9159545898437,288.017822265625,286.4503173828125,295.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932600660249,5.0759605407790795e-09,0.0009932550601661,-0.0123506048694252,0.0,0.0,0.0,-0.0073291873559355,60.0,-5.875401496887207,-0.0,-6.726440204829488e-08,0.0,292.6600952148437,293.0478210449219,287.360107421875,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
