time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275820,301.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6017761230469,0.0,0.0,9.31984613998793e-05,301.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.60235595703125,0.0,0.0,9.814246732275932e-05,301.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6061096191406,0.0,0.0,7.248769543366507e-05,300.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5993347167969,0.0,0.0,9.814246732275932e-05,301.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5977478027344,0.0,0.0,0.0004655455995816,295.516357421875,294.1499938964844,286.45001220703125,282.9154968261719,287.9905090332031,286.45025634765625,295.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930536616593,5.051858487092886e-09,0.0009930486558005,-0.0122874611988663,0.0,0.0,0.0,-0.0073172375559806,60.0,-5.871090888977051,-0.0,-6.723648482420685e-08,0.0,292.6600952148437,293.0478210449219,287.3606262207031,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275880,301.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6017761230469,0.0,0.0,9.31984613998793e-05,301.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.60235595703125,0.0,0.0,9.814246732275932e-05,301.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6061096191406,0.0,0.0,7.248769543366507e-05,300.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5993347167969,0.0,0.0,9.814246732275932e-05,301.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5977478027344,0.0,0.0,0.0004655455995816,295.516357421875,294.1499938964844,286.45001220703125,282.9154968261719,287.9905090332031,286.45025634765625,295.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930536616593,5.051858487092886e-09,0.0009930486558005,-0.0122874611988663,0.0,0.0,0.0,-0.0073172375559806,60.0,-5.871090888977051,-0.0,-6.723648482420685e-08,0.0,292.6600952148437,293.0478210449219,287.3606262207031,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275940,301.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5981750488281,0.0,0.0,9.318559750681744e-05,301.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5987548828125,0.0,0.0,9.812892676563932e-05,301.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6024475097656,0.0,0.0,7.247769099194556e-05,300.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.59576416015625,0.0,0.0,9.812892676563932e-05,301.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5942077636719,0.0,0.0,0.0004654813674278,295.51275634765625,294.1499938964844,286.45001220703125,282.9149169921875,287.9637145996094,286.4502258300781,295.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929162915796,5.035785566320783e-09,0.0009929111693054,-0.0122453514486551,0.0,0.0,0.0,-0.0073092696256935,60.0,-5.867189407348633,-0.0,-6.72178757099573e-08,0.0,292.6600952148437,293.0478210449219,287.36114501953125,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276000,301.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5981750488281,0.0,0.0,9.318559750681744e-05,301.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5987548828125,0.0,0.0,9.812892676563932e-05,301.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6024475097656,0.0,0.0,7.247769099194556e-05,300.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.59576416015625,0.0,0.0,9.812892676563932e-05,301.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5942077636719,0.0,0.0,0.0004654813674278,295.51275634765625,294.1499938964844,286.45001220703125,282.9149169921875,287.9637145996094,286.4502258300781,295.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929162915796,5.035785566320783e-09,0.0009929111693054,-0.0122453514486551,0.0,0.0,0.0,-0.0073092696256935,60.0,-5.867189407348633,-0.0,-6.72178757099573e-08,0.0,292.6600952148437,293.0478210449219,287.36114501953125,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276060,301.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5945739746094,0.0,0.0,9.317600779468194e-05,301.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5951538085937,0.0,0.0,9.811882773647083e-05,301.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.59881591796875,0.0,0.0,7.247023313539103e-05,300.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5921936035156,0.0,0.0,9.811882773647083e-05,301.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5906677246094,0.0,0.0,0.0004654334625229,295.5091247558594,294.1499938964844,286.45001220703125,282.9140014648437,287.93731689453125,286.4501953125,295.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023787164049054e-09,0.0009928086074069,-0.0122139165177941,0.0,0.0,0.0,-0.0073033212684094,60.0,-5.863545894622803,-0.0,-6.720397749404583e-08,0.0,292.6600952148437,293.0478210449219,287.3616638183594,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276120,301.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5945739746094,0.0,0.0,9.317600779468194e-05,301.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5951538085937,0.0,0.0,9.811882773647083e-05,301.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.59881591796875,0.0,0.0,7.247023313539103e-05,300.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5921936035156,0.0,0.0,9.811882773647083e-05,301.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5906677246094,0.0,0.0,0.0004654334625229,295.5091247558594,294.1499938964844,286.45001220703125,282.9140014648437,287.93731689453125,286.4501953125,295.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023787164049054e-09,0.0009928086074069,-0.0122139165177941,0.0,0.0,0.0,-0.0073033212684094,60.0,-5.863545894622803,-0.0,-6.720397749404583e-08,0.0,292.6600952148437,293.0478210449219,287.3616638183594,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276180,301.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.59100341796875,0.0,0.0,9.316585783381016e-05,301.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.591552734375,0.0,0.0,9.8108132078778e-05,301.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5951843261719,0.0,0.0,7.246233144542202e-05,300.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.588623046875,0.0,0.0,9.8108132078778e-05,301.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5871276855469,0.0,0.0,0.0004653827345464,295.5054931640625,294.1499938964844,286.45001220703125,282.9125061035156,287.9115600585937,286.4501647949219,295.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927051141858,5.0110875449149725e-09,0.0009927001083269,-0.0121806450188159,0.0,0.0,0.0,-0.0072970259934663,60.0,-5.859994411468506,-0.0,-6.718927636484295e-08,0.0,292.6600952148437,293.0478210449219,287.3621826171875,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276240,301.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.59100341796875,0.0,0.0,9.316585783381016e-05,301.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.591552734375,0.0,0.0,9.8108132078778e-05,301.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5951843261719,0.0,0.0,7.246233144542202e-05,300.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.588623046875,0.0,0.0,9.8108132078778e-05,301.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5871276855469,0.0,0.0,0.0004653827345464,295.5054931640625,294.1499938964844,286.45001220703125,282.9125061035156,287.9115600585937,286.4501647949219,295.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927051141858,5.0110875449149725e-09,0.0009927001083269,-0.0121806450188159,0.0,0.0,0.0,-0.0072970259934663,60.0,-5.859994411468506,-0.0,-6.718927636484295e-08,0.0,292.6600952148437,293.0478210449219,287.3621826171875,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276300,301.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5892028808594,0.0,0.0,9.316043724538758e-05,301.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5897521972656,0.0,0.0,9.810242772800848e-05,301.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5933532714844,0.0,0.0,7.245811866596341e-05,300.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5868530273437,0.0,0.0,9.810242772800848e-05,301.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5853576660156,0.0,0.0,0.0004653556970879,295.5036926269531,294.1499938964844,286.45001220703125,282.9115600585937,287.8988647460937,286.4501342773437,295.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926471393555,5.0043169608215984e-09,0.0009926421334967,-0.0121629070490598,0.0,0.0,0.0,-0.0072936690412461,60.0,-5.858211994171143,-0.0,-6.718143907846752e-08,0.0,292.6600952148437,293.0478210449219,287.3624267578125,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276360,301.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.58740234375,0.0,0.0,9.315489296568558e-05,301.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.58795166015625,0.0,0.0,9.80965924100019e-05,301.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5915222167969,0.0,0.0,7.24538040230982e-05,300.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5850524902344,0.0,0.0,9.80965924100019e-05,301.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.58355712890625,0.0,0.0,0.0004653279902413,295.5018920898437,294.1499938964844,286.45001220703125,282.91046142578125,287.88629150390625,286.4501342773437,295.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925877675414,4.997383840077417e-09,0.0009925827616825,-0.0121447434648871,0.0,0.0,0.0,-0.0072902319952845,60.0,-5.856424331665039,-0.0,-6.71734170509808e-08,0.0,292.6600952148437,293.0478210449219,287.3627014160156,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276420,301.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.58380126953125,0.0,0.0,9.314339695265517e-05,301.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5843505859375,0.0,0.0,9.808447794057427e-05,301.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.587890625,0.0,0.0,7.244486187119037e-05,300.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5814819335937,0.0,0.0,9.808447794057427e-05,301.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5800170898437,0.0,0.0,0.00046527053928,295.4982604980469,294.1499938964844,286.45001220703125,282.90789794921875,287.861328125,286.4501037597656,295.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924649493768,4.9830095605329924e-09,0.000992459943518,-0.0121070835739374,0.0,0.0,0.0,-0.0072831064462661,60.0,-5.852832317352295,-0.0,-6.71567761401093e-08,0.0,292.6600952148437,293.0478210449219,287.3632202148437,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276480,301.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.58380126953125,0.0,0.0,9.314339695265517e-05,301.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5843505859375,0.0,0.0,9.808447794057427e-05,301.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.587890625,0.0,0.0,7.244486187119037e-05,300.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5814819335937,0.0,0.0,9.808447794057427e-05,301.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5800170898437,0.0,0.0,0.00046527053928,295.4982604980469,294.1499938964844,286.45001220703125,282.90789794921875,287.861328125,286.4501037597656,295.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924649493768,4.9830095605329924e-09,0.000992459943518,-0.0121070835739374,0.0,0.0,0.0,-0.0072831064462661,60.0,-5.852832317352295,-0.0,-6.71567761401093e-08,0.0,292.6600952148437,293.0478210449219,287.3632202148437,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276540,301.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5802001953125,0.0,0.0,9.31309041334316e-05,301.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.58074951171875,0.0,0.0,9.807132300920784e-05,301.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.584228515625,0.0,0.0,7.243514846777543e-05,300.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.57794189453125,0.0,0.0,9.807132300920784e-05,301.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.57647705078125,0.0,0.0,0.0004652081406675,295.4946594238281,294.1499938964844,286.45001220703125,282.90478515625,287.8368835449219,286.4501037597656,295.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923314210027,4.967397160271503e-09,0.0009923264151439,-0.0120661817491054,0.0,0.0,0.0,-0.0072753666900098,60.0,-5.849188327789307,-0.0,-6.713870703833892e-08,0.0,292.6600952148437,293.0478210449219,287.3637084960937,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276600,301.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5802001953125,0.0,0.0,9.31309041334316e-05,301.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.58074951171875,0.0,0.0,9.807132300920784e-05,301.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.584228515625,0.0,0.0,7.243514846777543e-05,300.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.57794189453125,0.0,0.0,9.807132300920784e-05,301.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.57647705078125,0.0,0.0,0.0004652081406675,295.4946594238281,294.1499938964844,286.45001220703125,282.90478515625,287.8368835449219,286.4501037597656,295.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923314210027,4.967397160271503e-09,0.0009923264151439,-0.0120661817491054,0.0,0.0,0.0,-0.0072753666900098,60.0,-5.849188327789307,-0.0,-6.713870703833892e-08,0.0,292.6600952148437,293.0478210449219,287.3637084960937,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276660,301.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5765991210937,0.0,0.0,9.311769099440426e-05,301.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5771484375,0.0,0.0,9.805741137824953e-05,301.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5805969238281,0.0,0.0,7.242487481562421e-05,300.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5743713378906,0.0,0.0,9.805741137824953e-05,301.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.57293701171875,0.0,0.0,0.0004651421622838,295.49102783203125,294.1499938964844,286.45001220703125,282.90118408203125,287.8128662109375,286.4500732421875,295.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921903256326,4.950893472965845e-09,0.0009921853197738,-0.0120229432359337,0.0,0.0,0.0,-0.0072671850211918,60.0,-5.8454999923706055,-0.0,-6.711961475502903e-08,0.0,292.6600952148437,293.0478210449219,287.3642272949219,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276720,301.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5765991210937,0.0,0.0,9.311769099440426e-05,301.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5771484375,0.0,0.0,9.805741137824953e-05,301.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5805969238281,0.0,0.0,7.242487481562421e-05,300.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5743713378906,0.0,0.0,9.805741137824953e-05,301.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.57293701171875,0.0,0.0,0.0004651421622838,295.49102783203125,294.1499938964844,286.45001220703125,282.90118408203125,287.8128662109375,286.4500732421875,295.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921903256326,4.950893472965845e-09,0.0009921853197738,-0.0120229432359337,0.0,0.0,0.0,-0.0072671850211918,60.0,-5.8454999923706055,-0.0,-6.711961475502903e-08,0.0,292.6600952148437,293.0478210449219,287.3642272949219,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276780,301.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5730285644531,0.0,0.0,9.31037066038698e-05,301.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.57354736328125,0.0,0.0,9.804268484003842e-05,301.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5769348144531,0.0,0.0,7.2413997258991e-05,300.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.57080078125,0.0,0.0,9.804268484003842e-05,301.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5693664550781,0.0,0.0,0.0004650722839869,295.4874267578125,294.1499938964844,286.45001220703125,282.8970947265625,287.78924560546875,286.4500732421875,295.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920408483594,4.933423891628763e-09,0.0009920359589159,-0.0119771743193268,0.0,0.0,0.0,-0.0072585246525704,60.0,-5.841763496398926,-0.0,-6.709939981419667e-08,0.0,292.6600952148437,293.0478210449219,287.36474609375,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276840,301.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5730285644531,0.0,0.0,9.31037066038698e-05,301.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.57354736328125,0.0,0.0,9.804268484003842e-05,301.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5769348144531,0.0,0.0,7.2413997258991e-05,300.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.57080078125,0.0,0.0,9.804268484003842e-05,301.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5693664550781,0.0,0.0,0.0004650722839869,295.4874267578125,294.1499938964844,286.45001220703125,282.8970947265625,287.78924560546875,286.4500732421875,295.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920408483594,4.933423891628763e-09,0.0009920359589159,-0.0119771743193268,0.0,0.0,0.0,-0.0072585246525704,60.0,-5.841763496398926,-0.0,-6.709939981419667e-08,0.0,292.6600952148437,293.0478210449219,287.36474609375,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276900,301.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5712280273437,0.0,0.0,9.309635788667948e-05,301.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5717468261719,0.0,0.0,9.803494322113691e-05,301.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5751342773437,0.0,0.0,7.240827835630625e-05,300.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5690002441406,0.0,0.0,9.803494322113691e-05,301.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5675964355469,0.0,0.0,0.0004650355840567,295.485595703125,294.1499938964844,286.45001220703125,282.8948669433594,287.77764892578125,286.4500732421875,295.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919622680172,4.924243235393533e-09,0.0009919573785737,-0.0119531219825148,0.0,0.0,0.0,-0.0072539732791483,60.0,-5.839871883392334,-0.0,-6.708877720029707e-08,0.0,292.6600952148437,293.0478210449219,287.364990234375,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276960,301.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5694274902344,0.0,0.0,9.30888854782097e-05,301.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5699462890625,0.0,0.0,9.8027077910956e-05,301.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.57330322265625,0.0,0.0,7.240246486617252e-05,300.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5672302246094,0.0,0.0,9.8027077910956e-05,301.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5658264160156,0.0,0.0,0.0004649982729461,295.4837951660156,294.1499938964844,286.45001220703125,282.8925170898437,287.7661437988281,286.4500427246094,295.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918825235217,4.914912921094583e-09,0.0009918775176629,-0.0119286775588989,0.0,0.0,0.0,-0.0072493473999202,60.0,-5.837972164154053,-0.0,-6.707798405614085e-08,0.0,292.6600952148437,293.0478210449219,287.3652648925781,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277020,301.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5658264160156,0.0,0.0,9.307356958743183e-05,301.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5663452148437,0.0,0.0,9.801094711292536e-05,301.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.56964111328125,0.0,0.0,7.23905541235581e-05,300.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.56365966796875,0.0,0.0,9.801094711292536e-05,301.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.562255859375,0.0,0.0,0.000464921729872,295.48016357421875,294.1499938964844,286.45001220703125,282.88751220703125,287.7433166503906,286.4500427246094,295.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917189599946,4.895782890201872e-09,0.000991714070551,-0.0118785575032234,0.0,0.0,0.0,-0.0072398642078042,60.0,-5.834150791168213,-0.0,-6.705585775534928e-08,0.0,292.6600952148437,293.0478210449219,287.36578369140625,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277080,301.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5658264160156,0.0,0.0,9.307356958743183e-05,301.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5663452148437,0.0,0.0,9.801094711292536e-05,301.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.56964111328125,0.0,0.0,7.23905541235581e-05,300.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.56365966796875,0.0,0.0,9.801094711292536e-05,301.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.562255859375,0.0,0.0,0.000464921729872,295.48016357421875,294.1499938964844,286.45001220703125,282.88751220703125,287.7433166503906,286.4500427246094,295.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917189599946,4.895782890201872e-09,0.000991714070551,-0.0118785575032234,0.0,0.0,0.0,-0.0072398642078042,60.0,-5.834150791168213,-0.0,-6.705585775534928e-08,0.0,292.6600952148437,293.0478210449219,287.36578369140625,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277140,301.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5622253417969,0.0,0.0,9.305740968557076e-05,301.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.562744140625,0.0,0.0,9.79939359240234e-05,301.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5660095214844,0.0,0.0,7.237798854475841e-05,300.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5600891113281,0.0,0.0,9.79939359240234e-05,301.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5587158203125,0.0,0.0,0.0004648410249501,295.4765625,294.1499938964844,286.45001220703125,282.8820495605469,287.72088623046875,286.4500427246094,295.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915464324876,4.875611470112062e-09,0.0009915415430441,-0.0118257105350494,0.0,0.0,0.0,-0.0072298645973205,60.0,-5.830278873443604,-0.0,-6.70325306373343e-08,0.0,292.6600952148437,293.0478210449219,287.36627197265625,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277200,301.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5622253417969,0.0,0.0,9.305740968557076e-05,301.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.562744140625,0.0,0.0,9.79939359240234e-05,301.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5660095214844,0.0,0.0,7.237798854475841e-05,300.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5600891113281,0.0,0.0,9.79939359240234e-05,301.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5587158203125,0.0,0.0,0.0004648410249501,295.4765625,294.1499938964844,286.45001220703125,282.8820495605469,287.72088623046875,286.4500427246094,295.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915464324876,4.875611470112062e-09,0.0009915415430441,-0.0118257105350494,0.0,0.0,0.0,-0.0072298645973205,60.0,-5.830278873443604,-0.0,-6.70325306373343e-08,0.0,292.6600952148437,293.0478210449219,287.36627197265625,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277260,301.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5586242675781,0.0,0.0,9.304050036007538e-05,301.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.55914306640625,0.0,0.0,9.797613165574148e-05,301.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5623779296875,0.0,0.0,7.236483361339197e-05,300.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5565185546875,0.0,0.0,9.797613165574148e-05,301.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5551452636719,0.0,0.0,0.0004647565947379,295.4729309082031,294.1499938964844,286.45001220703125,282.87615966796875,287.69891357421875,286.4500427246094,295.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913659887388,4.854503021789469e-09,0.0009913610992953,-0.0117704076692461,0.0,0.0,0.0,-0.0072194002568721,60.0,-5.826356410980225,-0.0,-6.700812349436093e-08,0.0,292.6600952148437,293.0478210449219,287.3667907714844,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277320,301.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5586242675781,0.0,0.0,9.304050036007538e-05,301.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.55914306640625,0.0,0.0,9.797613165574148e-05,301.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5623779296875,0.0,0.0,7.236483361339197e-05,300.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5565185546875,0.0,0.0,9.797613165574148e-05,301.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5551452636719,0.0,0.0,0.0004647565947379,295.4729309082031,294.1499938964844,286.45001220703125,282.87615966796875,287.69891357421875,286.4500427246094,295.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913659887388,4.854503021789469e-09,0.0009913610992953,-0.0117704076692461,0.0,0.0,0.0,-0.0072194002568721,60.0,-5.826356410980225,-0.0,-6.700812349436093e-08,0.0,292.6600952148437,293.0478210449219,287.3667907714844,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277380,301.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5550231933594,0.0,0.0,9.302300168201327e-05,301.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5555419921875,0.0,0.0,9.795770165510476e-05,301.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5587158203125,0.0,0.0,7.235122757265344e-05,300.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5529479980469,0.0,0.0,9.795770165510476e-05,301.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5516052246094,0.0,0.0,0.0004646691668312,295.46929931640625,294.1499938964844,286.45001220703125,282.869873046875,287.67730712890625,286.4500427246094,295.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911791421473,4.832655609021685e-09,0.0009911742527037,-0.0117131695151329,0.0,0.0,0.0,-0.0072085694409906,60.0,-5.822396278381348,-0.0,-6.6982870805532e-08,0.0,292.6600952148437,293.0478210449219,287.3673095703125,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277440,301.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5550231933594,0.0,0.0,9.302300168201327e-05,301.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5555419921875,0.0,0.0,9.795770165510476e-05,301.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5587158203125,0.0,0.0,7.235122757265344e-05,300.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5529479980469,0.0,0.0,9.795770165510476e-05,301.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5516052246094,0.0,0.0,0.0004646691668312,295.46929931640625,294.1499938964844,286.45001220703125,282.869873046875,287.67730712890625,286.4500427246094,295.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911791421473,4.832655609021685e-09,0.0009911742527037,-0.0117131695151329,0.0,0.0,0.0,-0.0072085694409906,60.0,-5.822396278381348,-0.0,-6.6982870805532e-08,0.0,292.6600952148437,293.0478210449219,287.3673095703125,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277500,301.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.55322265625,0.0,0.0,9.30139285628684e-05,301.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5537414550781,0.0,0.0,9.794814832275732e-05,301.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5569152832031,0.0,0.0,7.234416989376768e-05,300.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5511474609375,0.0,0.0,9.794814832275732e-05,301.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5498352050781,0.0,0.0,0.0004646238521672,295.4674987792969,294.1499938964844,286.45001220703125,282.8666076660156,287.66668701171875,286.45001220703125,295.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910821681842,4.821332666438138e-09,0.000991077395156,-0.0116835031658411,0.0,0.0,0.0,-0.0072029558941721,60.0,-5.820395469665527,-0.0,-6.69697826083393e-08,0.0,292.6600952148437,293.0478210449219,287.3675537109375,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277560,301.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5514221191406,0.0,0.0,9.30047535803169e-05,301.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.55194091796875,0.0,0.0,9.79384858510457e-05,301.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5550842285156,0.0,0.0,7.233703217934817e-05,300.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.54937744140625,0.0,0.0,9.79384858510457e-05,301.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.54803466796875,0.0,0.0,0.0004645780136343,295.4656982421875,294.1499938964844,286.45001220703125,282.8632202148437,287.6561584472656,286.45001220703125,295.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909842628985,4.8098791616268954e-09,0.000990979373455,-0.0116534968838095,0.0,0.0,0.0,-0.0071972776204347,60.0,-5.818387985229492,-0.0,-6.695654519717209e-08,0.0,292.6600952148437,293.0478210449219,287.3678283691406,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277620,301.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5478210449219,0.0,0.0,9.29861271288246e-05,301.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5483093261719,0.0,0.0,9.791886986931786e-05,301.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5514221191406,0.0,0.0,7.232253847178072e-05,300.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5457763671875,0.0,0.0,9.791886986931786e-05,301.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.54449462890625,0.0,0.0,0.0004644849395845,295.4620666503906,294.1499938964844,286.45001220703125,282.8561706542969,287.63525390625,286.45001220703125,295.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907854255288,4.786624874242307e-09,0.0009907806525006,-0.0115925716236233,0.0,0.0,0.0,-0.0071857501752674,60.0,-5.814356803894043,-0.0,-6.692967247090564e-08,0.0,292.6600952148437,293.0478210449219,287.36834716796875,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277680,301.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5478210449219,0.0,0.0,9.29861271288246e-05,301.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5483093261719,0.0,0.0,9.791886986931786e-05,301.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5514221191406,0.0,0.0,7.232253847178072e-05,300.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5457763671875,0.0,0.0,9.791886986931786e-05,301.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.54449462890625,0.0,0.0,0.0004644849395845,295.4620666503906,294.1499938964844,286.45001220703125,282.8561706542969,287.63525390625,286.45001220703125,295.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907854255288,4.786624874242307e-09,0.0009907806525006,-0.0115925716236233,0.0,0.0,0.0,-0.0071857501752674,60.0,-5.814356803894043,-0.0,-6.692967247090564e-08,0.0,292.6600952148437,293.0478210449219,287.36834716796875,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277740,301.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5442199707031,0.0,0.0,9.296672214986756e-05,301.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5447082519531,0.0,0.0,9.789843170437962e-05,301.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5477905273437,0.0,0.0,7.23074481356889e-05,300.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5422058105469,0.0,0.0,9.789843170437962e-05,301.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5409240722656,0.0,0.0,0.000464388023829,295.4584350585937,294.1499938964844,286.45001220703125,282.8487548828125,287.61474609375,286.45001220703125,295.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905783226713,4.7624069132723434e-09,0.0009905735496431,-0.0115291224792599,0.0,0.0,0.0,-0.007173744495958,60.0,-5.810279369354248,-0.0,-6.690169840339878e-08,0.0,292.6600952148437,293.0478210449219,287.36883544921875,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277800,301.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5442199707031,0.0,0.0,9.296672214986756e-05,301.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5447082519531,0.0,0.0,9.789843170437962e-05,301.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5477905273437,0.0,0.0,7.23074481356889e-05,300.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5422058105469,0.0,0.0,9.789843170437962e-05,301.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5409240722656,0.0,0.0,0.000464388023829,295.4584350585937,294.1499938964844,286.45001220703125,282.8487548828125,287.61474609375,286.45001220703125,295.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905783226713,4.7624069132723434e-09,0.0009905735496431,-0.0115291224792599,0.0,0.0,0.0,-0.007173744495958,60.0,-5.810279369354248,-0.0,-6.690169840339878e-08,0.0,292.6600952148437,293.0478210449219,287.36883544921875,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277860,301.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5406188964844,0.0,0.0,9.294676419813186e-05,301.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5411071777344,0.0,0.0,9.787741873878986e-05,301.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5441589355469,0.0,0.0,7.229192851809785e-05,300.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.53863525390625,0.0,0.0,9.787741873878986e-05,301.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.537353515625,0.0,0.0,0.0004642883432097,295.4548034667969,294.1499938964844,286.45001220703125,282.84100341796875,287.5946350097656,286.45001220703125,294.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903653990477,4.7375063871868406e-09,0.0009903606260195,-0.0114638833329081,0.0,0.0,0.0,-0.0071613998152315,60.0,-5.80616569519043,-0.0,-6.68729356334552e-08,0.0,292.6600952148437,293.0478210449219,287.3693542480469,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277920,301.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5406188964844,0.0,0.0,9.294676419813186e-05,301.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5411071777344,0.0,0.0,9.787741873878986e-05,301.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5441589355469,0.0,0.0,7.229192851809785e-05,300.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.53863525390625,0.0,0.0,9.787741873878986e-05,301.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.537353515625,0.0,0.0,0.0004642883432097,295.4548034667969,294.1499938964844,286.45001220703125,282.84100341796875,287.5946350097656,286.45001220703125,294.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903653990477,4.7375063871868406e-09,0.0009903606260195,-0.0114638833329081,0.0,0.0,0.0,-0.0071613998152315,60.0,-5.80616569519043,-0.0,-6.68729356334552e-08,0.0,292.6600952148437,293.0478210449219,287.3693542480469,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277980,301.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5370178222656,0.0,0.0,9.292629692936316e-05,301.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5375061035156,0.0,0.0,9.785586007637904e-05,301.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5404968261719,0.0,0.0,7.227600872283801e-05,300.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5350646972656,0.0,0.0,9.785586007637904e-05,301.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5338134765625,0.0,0.0,0.0004641860723495,295.451171875,294.1499938964844,286.45001220703125,282.8329162597656,287.5748596191406,286.45001220703125,294.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901468874886,4.711961043568635e-09,0.0009901422308757,-0.0113969556987285,0.0,0.0,0.0,-0.0071487356908619,60.0,-5.8020195960998535,-0.0,-6.684343389906644e-08,0.0,292.6600952148437,293.0478210449219,287.369873046875,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278040,301.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5370178222656,0.0,0.0,9.292629692936316e-05,301.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5375061035156,0.0,0.0,9.785586007637904e-05,301.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5404968261719,0.0,0.0,7.227600872283801e-05,300.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5350646972656,0.0,0.0,9.785586007637904e-05,301.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5338134765625,0.0,0.0,0.0004641860723495,295.451171875,294.1499938964844,286.45001220703125,282.8329162597656,287.5748596191406,286.45001220703125,294.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901468874886,4.711961043568635e-09,0.0009901422308757,-0.0113969556987285,0.0,0.0,0.0,-0.0071487356908619,60.0,-5.8020195960998535,-0.0,-6.684343389906644e-08,0.0,292.6600952148437,293.0478210449219,287.369873046875,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
