time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278100,301.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.53521728515625,0.0,0.0,9.291581955039874e-05,301.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.53570556640625,0.0,0.0,9.784482972463592e-05,301.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5386657714844,0.0,0.0,7.226785965031013e-05,300.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.53326416015625,0.0,0.0,9.784482972463592e-05,301.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5320129394531,0.0,0.0,0.0004641337727662,295.4493713378906,294.1499938964844,286.45001220703125,282.8287658691406,287.5651550292969,286.45001220703125,294.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900351287797,4.698892386301168e-09,0.0009900303557515,-0.0113627165555953,0.0,0.0,0.0,-0.0071422569453716,60.0,-5.799931049346924,-0.0,-6.68283419713589e-08,0.0,292.6600952148437,293.0478210449219,287.3701171875,287.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278160,301.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5334167480469,0.0,0.0,9.290526213590056e-05,301.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5339050292969,0.0,0.0,9.783371206140146e-05,301.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.536865234375,0.0,0.0,7.225964509416372e-05,300.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.531494140625,0.0,0.0,9.783371206140146e-05,301.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5302429199219,0.0,0.0,0.0004640810075215,295.4475402832031,294.1499938964844,286.45001220703125,282.82452392578125,287.5555114746094,286.45001220703125,294.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899224387481,4.685717147623336e-09,0.0009899176657199,-0.0113281980156898,0.0,0.0,0.0,-0.0071357251144945,60.0,-5.797837257385254,-0.0,-6.681313635681363e-08,0.0,292.6600952148437,293.0478210449219,287.370361328125,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278220,301.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5298156738281,0.0,0.0,9.288391447626054e-05,301.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5302734375,0.0,0.0,9.781122935237364e-05,301.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.533203125,0.0,0.0,7.224304135888815e-05,300.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.52789306640625,0.0,0.0,9.781122935237364e-05,301.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.52667236328125,0.0,0.0,0.0004639743710868,295.4439392089844,294.1499938964844,286.45001220703125,282.8158569335937,287.53643798828125,286.45001220703125,294.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896946139633,4.65907845637048e-09,0.0009896899573504,-0.0112584056332707,0.0,0.0,0.0,-0.007122519891709,60.0,-5.793636322021484,-0.0,-6.678238406720993e-08,0.0,292.6600952148437,293.0478210449219,287.3708801269531,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278280,301.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5298156738281,0.0,0.0,9.288391447626054e-05,301.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5302734375,0.0,0.0,9.781122935237364e-05,301.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.533203125,0.0,0.0,7.224304135888815e-05,300.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.52789306640625,0.0,0.0,9.781122935237364e-05,301.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.52667236328125,0.0,0.0,0.0004639743710868,295.4439392089844,294.1499938964844,286.45001220703125,282.8158569335937,287.53643798828125,286.45001220703125,294.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896946139633,4.65907845637048e-09,0.0009896899573504,-0.0112584056332707,0.0,0.0,0.0,-0.007122519891709,60.0,-5.793636322021484,-0.0,-6.678238406720993e-08,0.0,292.6600952148437,293.0478210449219,287.3708801269531,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278340,301.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5262145996094,0.0,0.0,9.286206477554516e-05,301.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.52667236328125,0.0,0.0,9.778822277439758e-05,301.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5295715332031,0.0,0.0,7.222604472190142e-05,300.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5243225097656,0.0,0.0,9.778822277439758e-05,301.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5231018066406,0.0,0.0,0.0004638652317225,295.4403076171875,294.1499938964844,286.45001220703125,282.806884765625,287.5177001953125,286.45001220703125,294.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989461550489,4.631817596134624e-09,0.0009894568938761,-0.0111869815737009,0.0,0.0,0.0,-0.0071090050041675,60.0,-5.7894062995910645,-0.0,-6.675092834029783e-08,0.0,292.6600952148437,293.0478210449219,287.37139892578125,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278400,301.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5262145996094,0.0,0.0,9.286206477554516e-05,301.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.52667236328125,0.0,0.0,9.778822277439758e-05,301.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5295715332031,0.0,0.0,7.222604472190142e-05,300.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5243225097656,0.0,0.0,9.778822277439758e-05,301.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5231018066406,0.0,0.0,0.0004638652317225,295.4403076171875,294.1499938964844,286.45001220703125,282.806884765625,287.5177001953125,286.45001220703125,294.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989461550489,4.631817596134624e-09,0.0009894568938761,-0.0111869815737009,0.0,0.0,0.0,-0.0071090050041675,60.0,-5.7894062995910645,-0.0,-6.675092834029783e-08,0.0,292.6600952148437,293.0478210449219,287.37139892578125,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278460,301.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5226135253906,0.0,0.0,9.283983672503382e-05,301.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5230712890625,0.0,0.0,9.776481601875275e-05,301.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5259094238281,0.0,0.0,7.220875704661012e-05,300.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5207214355469,0.0,0.0,9.776481601875275e-05,301.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.51953125,0.0,0.0,0.0004637542006094,295.4366760253906,294.1499938964844,286.45001220703125,282.79766845703125,287.4992980957031,286.45001220703125,294.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892242960631,4.604086001336327e-09,0.0009892197558656,-0.0111143253743648,0.0,0.0,0.0,-0.0070952572859823,60.0,-5.785151958465576,-0.0,-6.671893260090658e-08,0.0,292.6600952148437,293.0478210449219,287.3719177246094,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278520,301.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5226135253906,0.0,0.0,9.283983672503382e-05,301.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5230712890625,0.0,0.0,9.776481601875275e-05,301.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5259094238281,0.0,0.0,7.220875704661012e-05,300.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5207214355469,0.0,0.0,9.776481601875275e-05,301.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.51953125,0.0,0.0,0.0004637542006094,295.4366760253906,294.1499938964844,286.45001220703125,282.79766845703125,287.4992980957031,286.45001220703125,294.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892242960631,4.604086001336327e-09,0.0009892197558656,-0.0111143253743648,0.0,0.0,0.0,-0.0070952572859823,60.0,-5.785151958465576,-0.0,-6.671893260090658e-08,0.0,292.6600952148437,293.0478210449219,287.3719177246094,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278580,301.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5190124511719,0.0,0.0,9.281727398047224e-05,301.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5194396972656,0.0,0.0,9.774106001714244e-05,301.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.52227783203125,0.0,0.0,7.219121471280232e-05,300.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.51715087890625,0.0,0.0,9.774106001714244e-05,301.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5159606933594,0.0,0.0,0.000463641481474,295.4330139160156,294.1499938964844,286.45001220703125,282.7882080078125,287.4812316894531,286.45001220703125,294.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889836655929,4.57593873903761e-09,0.00098897900898,-0.011040580458939,0.0,0.0,0.0,-0.0070813037455081,60.0,-5.780877113342285,-0.0,-6.668646079788233e-08,0.0,292.6600952148437,293.0478210449219,287.3724060058594,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278640,301.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5190124511719,0.0,0.0,9.281727398047224e-05,301.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5194396972656,0.0,0.0,9.774106001714244e-05,301.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.52227783203125,0.0,0.0,7.219121471280232e-05,300.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.51715087890625,0.0,0.0,9.774106001714244e-05,301.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5159606933594,0.0,0.0,0.000463641481474,295.4330139160156,294.1499938964844,286.45001220703125,282.7882080078125,287.4812316894531,286.45001220703125,294.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889836655929,4.57593873903761e-09,0.00098897900898,-0.011040580458939,0.0,0.0,0.0,-0.0070813037455081,60.0,-5.780877113342285,-0.0,-6.668646079788233e-08,0.0,292.6600952148437,293.0478210449219,287.3724060058594,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278700,301.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5171813964844,0.0,0.0,9.280585072701796e-05,301.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.51763916015625,0.0,0.0,9.77290328592062e-05,301.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5204467773437,0.0,0.0,7.21823307685554e-05,300.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5153503417969,0.0,0.0,9.77290328592062e-05,301.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5141906738281,0.0,0.0,0.0004635844379663,295.43121337890625,294.1499938964844,286.45001220703125,282.78338623046875,287.47235107421875,286.45001220703125,294.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988861778751,4.56169280127483e-09,0.0009888572385534,-0.0110032558441162,0.0,0.0,0.0,-0.0070742410607635,60.0,-5.778730869293213,-0.0,-6.667003304983157e-08,0.0,292.6600952148437,293.0478210449219,287.3726806640625,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278760,301.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.515380859375,0.0,0.0,9.279438381781802e-05,301.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5158386230469,0.0,0.0,9.771695476956666e-05,301.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.51861572265625,0.0,0.0,7.217341044452041e-05,300.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5135498046875,0.0,0.0,9.771695476956666e-05,301.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.51239013671875,0.0,0.0,0.000463527161628,295.42938232421875,294.1499938964844,286.45001220703125,282.7785339355469,287.46356201171875,286.45001220703125,294.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887394262477,4.547385135111881e-09,0.0009887348860502,-0.0109657691791653,0.0,0.0,0.0,-0.0070671481080353,60.0,-5.776581764221191,-0.0,-6.66535342475072e-08,0.0,292.6600952148437,293.0478210449219,287.3729248046875,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278820,301.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.51177978515625,0.0,0.0,9.277132630813868e-05,301.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.51220703125,0.0,0.0,9.769266762305052e-05,301.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5149841308594,0.0,0.0,7.215547520900145e-05,300.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5099792480469,0.0,0.0,9.769266762305052e-05,301.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5088195800781,0.0,0.0,0.000463411968667,295.4257507324219,294.1499938964844,286.45001220703125,282.76861572265625,287.4461364746094,286.45001220703125,294.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884934406727,4.5186183683654235e-09,0.0009884889004752,-0.010890400968492,0.0,0.0,0.0,-0.0070528872311115,60.0,-5.772276878356934,-0.0,-6.662036611260191e-08,0.0,292.6600952148437,293.0478210449219,287.3734436035156,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278880,301.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.51177978515625,0.0,0.0,9.277132630813868e-05,301.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.51220703125,0.0,0.0,9.769266762305052e-05,301.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5149841308594,0.0,0.0,7.215547520900145e-05,300.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5099792480469,0.0,0.0,9.769266762305052e-05,301.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5088195800781,0.0,0.0,0.000463411968667,295.4257507324219,294.1499938964844,286.45001220703125,282.76861572265625,287.4461364746094,286.45001220703125,294.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884934406727,4.5186183683654235e-09,0.0009884889004752,-0.010890400968492,0.0,0.0,0.0,-0.0070528872311115,60.0,-5.772276878356934,-0.0,-6.662036611260191e-08,0.0,292.6600952148437,293.0478210449219,287.3734436035156,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278940,301.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5081787109375,0.0,0.0,9.274804324377328e-05,301.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.50860595703125,0.0,0.0,9.766815492184831e-05,301.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5113220214844,0.0,0.0,7.213736535049975e-05,300.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5063781738281,0.0,0.0,9.766815492184831e-05,301.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5052490234375,0.0,0.0,0.0004632956697605,295.422119140625,294.1499938964844,286.45001220703125,282.7585144042969,287.42901611328125,286.45001220703125,294.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882451267912,4.489578486754908e-09,0.0009882405865937,-0.0108143156394362,0.0,0.0,0.0,-0.0070384913124144,60.0,-5.7679595947265625,-0.0,-6.658689954974761e-08,0.0,292.6600952148437,293.0478210449219,287.3739318847656,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279000,301.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5081787109375,0.0,0.0,9.274804324377328e-05,301.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.50860595703125,0.0,0.0,9.766815492184831e-05,301.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5113220214844,0.0,0.0,7.213736535049975e-05,300.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5063781738281,0.0,0.0,9.766815492184831e-05,301.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5052490234375,0.0,0.0,0.0004632956697605,295.422119140625,294.1499938964844,286.45001220703125,282.7585144042969,287.42901611328125,286.45001220703125,294.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882451267912,4.489578486754908e-09,0.0009882405865937,-0.0108143156394362,0.0,0.0,0.0,-0.0070384913124144,60.0,-5.7679595947265625,-0.0,-6.658689954974761e-08,0.0,292.6600952148437,293.0478210449219,287.3739318847656,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279060,301.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5045471191406,0.0,0.0,9.272462193621324e-05,301.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5049743652344,0.0,0.0,9.764349670149386e-05,301.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5076599121094,0.0,0.0,7.211915362859145e-05,300.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5028076171875,0.0,0.0,9.764349670149386e-05,301.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5016784667969,0.0,0.0,0.0004631787014659,295.4184875488281,294.1499938964844,286.45001220703125,282.74822998046875,287.4122009277344,286.45001220703125,294.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879951830953,4.460363633995712e-09,0.0009879907593131,-0.0107377730309963,0.0,0.0,0.0,-0.0070240083150565,60.0,-5.763634204864502,-0.0,-6.65532340349273e-08,0.0,292.6600952148437,293.0478210449219,287.3744506835937,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279120,301.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5045471191406,0.0,0.0,9.272462193621324e-05,301.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5049743652344,0.0,0.0,9.764349670149386e-05,301.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5076599121094,0.0,0.0,7.211915362859145e-05,300.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5028076171875,0.0,0.0,9.764349670149386e-05,301.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5016784667969,0.0,0.0,0.0004631787014659,295.4184875488281,294.1499938964844,286.45001220703125,282.74822998046875,287.4122009277344,286.45001220703125,294.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879951830953,4.460363633995712e-09,0.0009879907593131,-0.0107377730309963,0.0,0.0,0.0,-0.0070240083150565,60.0,-5.763634204864502,-0.0,-6.65532340349273e-08,0.0,292.6600952148437,293.0478210449219,287.3744506835937,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279180,301.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5009460449219,0.0,0.0,9.27011205931194e-05,301.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5013732910156,0.0,0.0,9.76187438936904e-05,301.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5040283203125,0.0,0.0,7.2100869147107e-05,300.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.49920654296875,0.0,0.0,9.76187438936904e-05,301.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4980773925781,0.0,0.0,0.00046306126751,295.4148254394531,294.1499938964844,286.45001220703125,282.73779296875,287.39569091796875,286.45001220703125,294.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877445409074,4.431044420272201e-09,0.0009877401171252,-0.0106609556823968,0.0,0.0,0.0,-0.0070094731636345,60.0,-5.759304523468018,-0.0,-6.651945483326926e-08,0.0,292.6600952148437,293.0478210449219,287.3749694824219,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279240,301.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5009460449219,0.0,0.0,9.27011205931194e-05,301.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5013732910156,0.0,0.0,9.76187438936904e-05,301.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5040283203125,0.0,0.0,7.2100869147107e-05,300.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.49920654296875,0.0,0.0,9.76187438936904e-05,301.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4980773925781,0.0,0.0,0.00046306126751,295.4148254394531,294.1499938964844,286.45001220703125,282.73779296875,287.39569091796875,286.45001220703125,294.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877445409074,4.431044420272201e-09,0.0009877401171252,-0.0106609556823968,0.0,0.0,0.0,-0.0070094731636345,60.0,-5.759304523468018,-0.0,-6.651945483326926e-08,0.0,292.6600952148437,293.0478210449219,287.3749694824219,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279300,301.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4991455078125,0.0,0.0,9.268935536965728e-05,301.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4995422363281,0.0,0.0,9.760635293787344e-05,301.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.502197265625,0.0,0.0,7.209171599242836e-05,300.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4974060058594,0.0,0.0,9.760635293787344e-05,301.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4963073730469,0.0,0.0,0.0004630025068763,295.4130249023437,294.1499938964844,286.45001220703125,282.7325134277344,287.3875732421875,286.45001220703125,294.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876189287751,4.416368604154286e-09,0.0009876146214082,-0.0106225041672587,0.0,0.0,0.0,-0.0070021976716816,60.0,-5.757139205932617,-0.0,-6.650255102158553e-08,0.0,292.6600952148437,293.0478210449219,287.3752136230469,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279360,301.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.497314453125,0.0,0.0,9.267759014619514e-05,301.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.49774169921875,0.0,0.0,9.75939619820565e-05,301.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5003662109375,0.0,0.0,7.208257011370733e-05,300.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.49560546875,0.0,0.0,9.75939619820565e-05,301.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4945068359375,0.0,0.0,0.0004629437462426,295.41119384765625,294.1499938964844,286.45001220703125,282.7272033691406,287.3795471191406,286.45001220703125,294.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.40169545257163e-09,0.0009874891256913,-0.0105840601027011,0.0,0.0,0.0,-0.0069949235767126,60.0,-5.754973888397217,-0.0,-6.648565431532917e-08,0.0,292.6600952148437,293.0478210449219,287.3754577636719,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279420,301.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.49371337890625,0.0,0.0,9.265408152714372e-05,301.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4941101074219,0.0,0.0,9.756920917425305e-05,301.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4967041015625,0.0,0.0,7.206428563222289e-05,300.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.49200439453125,0.0,0.0,9.756920917425305e-05,301.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4909362792969,0.0,0.0,0.0004628263122867,295.40753173828125,294.1499938964844,286.45001220703125,282.7164611816406,287.3636169433594,286.45001220703125,294.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987242674455,4.372369577509971e-09,0.0009872383670881,-0.0105072250589728,0.0,0.0,0.0,-0.0069803856313228,60.0,-5.750645637512207,-0.0,-6.645188221909848e-08,0.0,292.6600952148437,293.0478210449219,287.3759765625,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279480,301.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.49371337890625,0.0,0.0,9.265408152714372e-05,301.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4941101074219,0.0,0.0,9.756920917425305e-05,301.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4967041015625,0.0,0.0,7.206428563222289e-05,300.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.49200439453125,0.0,0.0,9.756920917425305e-05,301.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4909362792969,0.0,0.0,0.0004628263122867,295.40753173828125,294.1499938964844,286.45001220703125,282.7164611816406,287.3636169433594,286.45001220703125,294.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987242674455,4.372369577509971e-09,0.0009872383670881,-0.0105072250589728,0.0,0.0,0.0,-0.0069803856313228,60.0,-5.750645637512207,-0.0,-6.645188221909848e-08,0.0,292.6600952148437,293.0478210449219,287.3759765625,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279540,301.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4900817871094,0.0,0.0,9.262941603083163e-05,301.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4905090332031,0.0,0.0,9.75432340055704e-05,301.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4930725097656,0.0,0.0,7.204509893199429e-05,300.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4884033203125,0.0,0.0,9.75432340055704e-05,301.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4873352050781,0.0,0.0,0.0004627031157724,295.4039001464844,294.1499938964844,286.45001220703125,282.70562744140625,287.34796142578125,286.4501037597656,294.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986979692243,4.3416075179436575e-09,0.0009869752684608,-0.0104266284033656,0.0,0.0,0.0,-0.0069651356898248,60.0,-5.746047019958496,-0.0,-6.641647587457555e-08,0.0,292.6600952148437,293.0478210449219,287.37646484375,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279600,301.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4900817871094,0.0,0.0,9.262941603083163e-05,301.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4905090332031,0.0,0.0,9.75432340055704e-05,301.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4930725097656,0.0,0.0,7.204509893199429e-05,300.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4884033203125,0.0,0.0,9.75432340055704e-05,301.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4873352050781,0.0,0.0,0.0004627031157724,295.4039001464844,294.1499938964844,286.45001220703125,282.70562744140625,287.34796142578125,286.4501037597656,294.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986979692243,4.3416075179436575e-09,0.0009869752684608,-0.0104266284033656,0.0,0.0,0.0,-0.0069651356898248,60.0,-5.746047019958496,-0.0,-6.641647587457555e-08,0.0,292.6600952148437,293.0478210449219,287.37646484375,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279660,301.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4864807128906,0.0,0.0,9.260216756956652e-05,301.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.48687744140625,0.0,0.0,9.751453762874009e-05,301.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4894104003906,0.0,0.0,7.202390406746417e-05,300.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4848327636719,0.0,0.0,9.751453762874009e-05,301.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4837646484375,0.0,0.0,0.0004625669971574,295.4002380371094,294.1499938964844,286.4516906738281,282.6942138671875,287.3324279785156,286.4503479003906,294.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986689236015,4.3076231470706724e-09,0.0009866849286481,-0.0103375865146517,0.0,0.0,0.0,-0.0069482894614338,60.0,-5.740951061248779,-0.0,-6.637736049697196e-08,0.0,292.6600952148437,293.0478210449219,287.3769836425781,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279720,301.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4864807128906,0.0,0.0,9.260216756956652e-05,301.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.48687744140625,0.0,0.0,9.751453762874009e-05,301.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4894104003906,0.0,0.0,7.202390406746417e-05,300.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4848327636719,0.0,0.0,9.751453762874009e-05,301.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4837646484375,0.0,0.0,0.0004625669971574,295.4002380371094,294.1499938964844,286.4516906738281,282.6942138671875,287.3324279785156,286.4503479003906,294.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986689236015,4.3076231470706724e-09,0.0009866849286481,-0.0103375865146517,0.0,0.0,0.0,-0.0069482894614338,60.0,-5.740951061248779,-0.0,-6.637736049697196e-08,0.0,292.6600952148437,293.0478210449219,287.3769836425781,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279780,301.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4828491210937,0.0,0.0,9.256503108190373e-05,301.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4832458496094,0.0,0.0,9.747542935656384e-05,301.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4857482910156,0.0,0.0,7.199502579169348e-05,300.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4812316894531,0.0,0.0,9.747542935656384e-05,301.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.48016357421875,0.0,0.0,0.000462381489342,295.3966064453125,294.1499938964844,286.4566650390625,282.6817932128906,287.3173217773437,286.4513854980469,294.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862930746749,4.261322850140914e-09,0.0009862887673079,-0.0102162770926952,0.0,0.0,0.0,-0.0069253351539373,60.0,-5.733448505401611,-0.0,-6.632409821349938e-08,0.0,292.6600952148437,293.0478210449219,287.37750244140625,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279840,301.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4828491210937,0.0,0.0,9.256503108190373e-05,301.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4832458496094,0.0,0.0,9.747542935656384e-05,301.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4857482910156,0.0,0.0,7.199502579169348e-05,300.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4812316894531,0.0,0.0,9.747542935656384e-05,301.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.48016357421875,0.0,0.0,0.000462381489342,295.3966064453125,294.1499938964844,286.4566650390625,282.6817932128906,287.3173217773437,286.4513854980469,294.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862930746749,4.261322850140914e-09,0.0009862887673079,-0.0102162770926952,0.0,0.0,0.0,-0.0069253351539373,60.0,-5.733448505401611,-0.0,-6.632409821349938e-08,0.0,292.6600952148437,293.0478210449219,287.37750244140625,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279900,301.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4810485839844,0.0,0.0,9.254369069822133e-05,301.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4814453125,0.0,0.0,9.745296119945124e-05,301.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4839172363281,0.0,0.0,7.197842933237553e-05,300.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4794311523437,0.0,0.0,9.745296119945124e-05,301.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4783935546875,0.0,0.0,0.0004622749111149,295.394775390625,294.1499938964844,286.4602966308594,282.6752624511719,287.3099060058594,286.4522399902344,294.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860654827207,4.234722350560105e-09,0.0009860611753538,-0.0101465824991464,0.0,0.0,0.0,-0.0069121471606194,60.0,-5.728864192962647,-0.0,-6.629350224329755e-08,0.0,292.6600952148437,293.0478210449219,287.37774658203125,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279960,301.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.479248046875,0.0,0.0,9.252099698642267e-05,301.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4796447753906,0.0,0.0,9.742906695464626e-05,301.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4820861816406,0.0,0.0,7.196077785920352e-05,300.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4776306152344,0.0,0.0,9.742906695464626e-05,301.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4765930175781,0.0,0.0,0.0004621615516953,295.3929443359375,294.1499938964844,286.4646911621094,282.66851806640625,287.3025817871094,286.4533386230469,294.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858235716819,4.206434756071076e-09,0.0009858193807303,-0.0100724669173359,0.0,0.0,0.0,-0.0068981242366135,60.0,-5.723762035369873,-0.0,-6.626098070228181e-08,0.0,292.6600952148437,293.0478210449219,287.37799072265625,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280020,301.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4756164550781,0.0,0.0,9.247176785720512e-05,301.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4760131835937,0.0,0.0,9.73772257566452e-05,301.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4784545898437,0.0,0.0,7.192248449428007e-05,300.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4740295410156,0.0,0.0,9.73772257566452e-05,301.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4729919433594,0.0,0.0,0.0004619156243279,295.3893127441406,294.1499938964844,286.4755249023437,282.6545104980469,287.28826904296875,286.4564514160156,294.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852990042418,4.145066956340315e-09,0.0009852948132902,-0.0099116778001189,0.0,0.0,0.0,-0.0068677030503749,60.0,-5.711912631988525,-0.0,-6.619044512490292e-08,0.0,292.6600952148437,293.0478210449219,287.3785095214844,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280080,301.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4756164550781,0.0,0.0,9.247176785720512e-05,301.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4760131835937,0.0,0.0,9.73772257566452e-05,301.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4784545898437,0.0,0.0,7.192248449428007e-05,300.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4740295410156,0.0,0.0,9.73772257566452e-05,301.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4729919433594,0.0,0.0,0.0004619156243279,295.3893127441406,294.1499938964844,286.4755249023437,282.6545104980469,287.28826904296875,286.4564514160156,294.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852990042418,4.145066956340315e-09,0.0009852948132902,-0.0099116778001189,0.0,0.0,0.0,-0.0068677030503749,60.0,-5.711912631988525,-0.0,-6.619044512490292e-08,0.0,292.6600952148437,293.0478210449219,287.3785095214844,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280140,301.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.47198486328125,0.0,0.0,9.241869702236728e-05,301.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4723815917969,0.0,0.0,9.732133185025305e-05,301.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.47479248046875,0.0,0.0,7.188120798673481e-05,300.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4704284667969,0.0,0.0,9.732133185025305e-05,301.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.46942138671875,0.0,0.0,0.0004616505175363,295.3856506347656,294.1499938964844,286.4889831542969,282.6398620605469,287.2744445800781,286.4608764648437,294.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847331093624,4.078908766302902e-09,0.0009847290348261,-0.0097383372485637,0.0,0.0,0.0,-0.0068349046632647,60.0,-5.69788932800293,-0.0,-6.611445257931339e-08,0.0,292.6600952148437,293.0478210449219,287.3789978027344,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280200,301.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.47198486328125,0.0,0.0,9.241869702236728e-05,301.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4723815917969,0.0,0.0,9.732133185025305e-05,301.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.47479248046875,0.0,0.0,7.188120798673481e-05,300.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4704284667969,0.0,0.0,9.732133185025305e-05,301.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.46942138671875,0.0,0.0,0.0004616505175363,295.3856506347656,294.1499938964844,286.4889831542969,282.6398620605469,287.2744445800781,286.4608764648437,294.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847331093624,4.078908766302902e-09,0.0009847290348261,-0.0097383372485637,0.0,0.0,0.0,-0.0068349046632647,60.0,-5.69788932800293,-0.0,-6.611445257931339e-08,0.0,292.6600952148437,293.0478210449219,287.3789978027344,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280260,301.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4683837890625,0.0,0.0,9.236404002876952e-05,301.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.46875,0.0,0.0,9.726377902552484e-05,301.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4711303710937,0.0,0.0,7.183869456639513e-05,300.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4668273925781,0.0,0.0,9.726377902552484e-05,301.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4658203125,0.0,0.0,0.0004613774945028,295.3819885253906,294.1499938964844,286.5048522949219,282.6247253417969,287.2611389160156,286.4667663574219,294.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841504506766,4.0107828169766435e-09,0.0009841464925557,-0.0095598408952355,0.0,0.0,0.0,-0.0068011316470801,60.0,-5.681968688964844,-0.0,-6.603624314038825e-08,0.0,292.6600952148437,293.0478210449219,287.3795166015625,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280320,301.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4683837890625,0.0,0.0,9.236404002876952e-05,301.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.46875,0.0,0.0,9.726377902552484e-05,301.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4711303710937,0.0,0.0,7.183869456639513e-05,300.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4668273925781,0.0,0.0,9.726377902552484e-05,301.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4658203125,0.0,0.0,0.0004613774945028,295.3819885253906,294.1499938964844,286.5048522949219,282.6247253417969,287.2611389160156,286.4667663574219,294.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841504506766,4.0107828169766435e-09,0.0009841464925557,-0.0095598408952355,0.0,0.0,0.0,-0.0068011316470801,60.0,-5.681968688964844,-0.0,-6.603624314038825e-08,0.0,292.6600952148437,293.0478210449219,287.3795166015625,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
