time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280380,301.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4647521972656,0.0,0.0,9.231049625668676e-05,301.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4651184082031,0.0,0.0,9.720739762997256e-05,301.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.46746826171875,0.0,0.0,7.179705426096916e-05,300.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4632263183594,0.0,0.0,9.720739762997256e-05,301.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.46221923828125,0.0,0.0,0.0004611100594047,295.3783569335937,294.1499938964844,286.5229187011719,282.60919189453125,287.2484130859375,286.4740905761719,294.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835796663537,3.9440468668772155e-09,0.0009835757082328,-0.0093849841505289,0.0,0.0,0.0,-0.0067680478096008,60.0,-5.664503574371338,-0.0,-6.59596679497554e-08,0.0,292.6600952148437,293.0478210449219,287.3800048828125,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280440,301.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4647521972656,0.0,0.0,9.231049625668676e-05,301.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4651184082031,0.0,0.0,9.720739762997256e-05,301.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.46746826171875,0.0,0.0,7.179705426096916e-05,300.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4632263183594,0.0,0.0,9.720739762997256e-05,301.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.46221923828125,0.0,0.0,0.0004611100594047,295.3783569335937,294.1499938964844,286.5229187011719,282.60919189453125,287.2484130859375,286.4740905761719,294.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835796663537,3.9440468668772155e-09,0.0009835757082328,-0.0093849841505289,0.0,0.0,0.0,-0.0067680478096008,60.0,-5.664503574371338,-0.0,-6.59596679497554e-08,0.0,292.6600952148437,293.0478210449219,287.3800048828125,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280500,301.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.46295166015625,0.0,0.0,9.228561975760384e-05,301.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4633178710937,0.0,0.0,9.718120418256147e-05,301.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4656677246094,0.0,0.0,7.177770748967305e-05,300.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.46142578125,0.0,0.0,9.718120418256147e-05,301.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.46044921875,0.0,0.0,0.0004609857860486,295.37652587890625,294.1499938964844,286.53271484375,282.6013488769531,287.2423095703125,286.4784851074219,294.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833144722506,3.9130392259778546e-09,0.000983310630545,-0.0093037411570549,0.0,0.0,0.0,-0.0067526758648455,60.0,-5.655140399932861,-0.0,-6.592410528583059e-08,0.0,292.6600952148437,293.0478210449219,287.3802795410156,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280560,301.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4611511230469,0.0,0.0,9.22614271985367e-05,301.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4615173339844,0.0,0.0,9.715572377899662e-05,301.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4638366699219,0.0,0.0,7.175888458732516e-05,300.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4596252441406,0.0,0.0,9.715572377899662e-05,301.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4586486816406,0.0,0.0,0.0004608649178408,295.37469482421875,294.1499938964844,286.5429382324219,282.5934143066406,287.2362976074219,286.4831237792969,294.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830567287281,3.882876686844838e-09,0.0009830528870224,-0.0092247100546956,0.0,0.0,0.0,-0.0067377239465713,60.0,-5.6456403732299805,-0.0,-6.588952317088116e-08,0.0,292.6600952148437,293.0478210449219,287.3805236816406,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280620,301.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.45751953125,0.0,0.0,9.221825894201174e-05,301.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4578857421875,0.0,0.0,9.71102708717808e-05,301.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4601745605469,0.0,0.0,7.172531331889331e-05,300.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4560241699219,0.0,0.0,9.71102708717808e-05,301.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4550476074219,0.0,0.0,0.0004606493166647,295.3710327148437,294.1499938964844,286.56475830078125,282.5775146484375,287.22467041015625,286.4933776855469,294.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825963061302,3.829069061822565e-09,0.0009825925808399,-0.0090837264433503,0.0,0.0,0.0,-0.0067110480740666,60.0,-5.626026630401611,-0.0,-6.582784806141717e-08,0.0,292.6600952148437,293.0478210449219,287.38104248046875,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280680,301.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.45751953125,0.0,0.0,9.221825894201174e-05,301.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4578857421875,0.0,0.0,9.71102708717808e-05,301.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4601745605469,0.0,0.0,7.172531331889331e-05,300.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4560241699219,0.0,0.0,9.71102708717808e-05,301.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4550476074219,0.0,0.0,0.0004606493166647,295.3710327148437,294.1499938964844,286.56475830078125,282.5775146484375,287.22467041015625,286.4933776855469,294.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825963061302,3.829069061822565e-09,0.0009825925808399,-0.0090837264433503,0.0,0.0,0.0,-0.0067110480740666,60.0,-5.626026630401611,-0.0,-6.582784806141717e-08,0.0,292.6600952148437,293.0478210449219,287.38104248046875,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280740,301.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4538879394531,0.0,0.0,9.218449849868192e-05,301.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4542541503906,0.0,0.0,9.707472054287793e-05,301.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4565124511719,0.0,0.0,7.169905438786373e-05,300.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4524230957031,0.0,0.0,9.707472054287793e-05,301.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4514465332031,0.0,0.0,0.0004604806890711,295.36737060546875,294.1499938964844,286.5881042480469,282.56158447265625,287.2136535644531,286.5051574707031,294.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822363499552,3.786980062869816e-09,0.0009822326246649,-0.0089734466746449,0.0,0.0,0.0,-0.0066901822574436,60.0,-5.605731964111328,-0.0,-6.577963063136849e-08,0.0,292.6600952148437,293.0478210449219,287.38153076171875,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280800,301.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4538879394531,0.0,0.0,9.218449849868192e-05,301.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4542541503906,0.0,0.0,9.707472054287793e-05,301.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4565124511719,0.0,0.0,7.169905438786373e-05,300.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4524230957031,0.0,0.0,9.707472054287793e-05,301.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4514465332031,0.0,0.0,0.0004604806890711,295.36737060546875,294.1499938964844,286.5881042480469,282.56158447265625,287.2136535644531,286.5051574707031,294.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822363499552,3.786980062869816e-09,0.0009822326246649,-0.0089734466746449,0.0,0.0,0.0,-0.0066901822574436,60.0,-5.605731964111328,-0.0,-6.577963063136849e-08,0.0,292.6600952148437,293.0478210449219,287.38153076171875,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280860,301.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.45025634765625,0.0,0.0,9.216235048370436e-05,301.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4506225585937,0.0,0.0,9.705139382276684e-05,301.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4528503417969,0.0,0.0,7.168183219619095e-05,300.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.44879150390625,0.0,0.0,9.705139382276684e-05,301.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4478759765625,0.0,0.0,0.0004603700363077,295.3637084960937,294.1499938964844,286.6127624511719,282.5457763671875,287.2032775878906,286.51837158203125,294.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819999104365,3.759353717214253e-09,0.0009819961851462,-0.0089010624215006,0.0,0.0,0.0,-0.0066764862276613,60.0,-5.585086345672607,-0.0,-6.57479901633451e-08,0.0,292.6600952148437,293.0478210449219,287.3820495605469,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280920,301.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.45025634765625,0.0,0.0,9.216235048370436e-05,301.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4506225585937,0.0,0.0,9.705139382276684e-05,301.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4528503417969,0.0,0.0,7.168183219619095e-05,300.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.44879150390625,0.0,0.0,9.705139382276684e-05,301.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4478759765625,0.0,0.0,0.0004603700363077,295.3637084960937,294.1499938964844,286.6127624511719,282.5457763671875,287.2032775878906,286.51837158203125,294.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819999104365,3.759353717214253e-09,0.0009819961851462,-0.0089010624215006,0.0,0.0,0.0,-0.0066764862276613,60.0,-5.585086345672607,-0.0,-6.57479901633451e-08,0.0,292.6600952148437,293.0478210449219,287.3820495605469,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280980,301.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4466552734375,0.0,0.0,9.215347381541504e-05,301.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4469909667969,0.0,0.0,9.70420442172326e-05,301.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4491882324219,0.0,0.0,7.167492003645748e-05,300.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4451904296875,0.0,0.0,9.70420442172326e-05,300.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4442749023437,0.0,0.0,0.0004603256820701,295.36004638671875,294.1499938964844,286.6385803222656,282.5302429199219,287.1934814453125,286.5330505371094,294.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819050319492,3.748262145109038e-09,0.0009819013066589,-0.0088720005005598,0.0,0.0,0.0,-0.0066709872335195,60.0,-5.564345359802246,-0.0,-6.57352856592297e-08,0.0,292.6600952148437,293.0478210449219,287.3825378417969,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281040,301.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4466552734375,0.0,0.0,9.215347381541504e-05,301.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4469909667969,0.0,0.0,9.70420442172326e-05,301.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4491882324219,0.0,0.0,7.167492003645748e-05,300.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4451904296875,0.0,0.0,9.70420442172326e-05,300.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4442749023437,0.0,0.0,0.0004603256820701,295.36004638671875,294.1499938964844,286.6385803222656,282.5302429199219,287.1934814453125,286.5330505371094,294.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819050319492,3.748262145109038e-09,0.0009819013066589,-0.0088720005005598,0.0,0.0,0.0,-0.0066709872335195,60.0,-5.564345359802246,-0.0,-6.57352856592297e-08,0.0,292.6600952148437,293.0478210449219,287.3825378417969,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281100,301.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.44482421875,0.0,0.0,9.215448517352344e-05,301.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4451904296875,0.0,0.0,9.704310650704429e-05,301.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4473571777344,0.0,0.0,7.167570583987981e-05,300.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4433898925781,0.0,0.0,9.704310650704429e-05,300.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4424743652344,0.0,0.0,0.0004603307170327,295.35821533203125,294.1499938964844,286.6518249511719,282.5226135253906,287.1888122558594,286.5409545898437,294.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819158585742,3.749506483075038e-09,0.0009819121332839,-0.0088752610608935,0.0,0.0,0.0,-0.0066716051660478,60.0,-5.554015159606934,-0.0,-6.573671385012858e-08,0.0,292.6600952148437,293.0478210449219,287.3827819824219,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281160,301.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4430236816406,0.0,0.0,9.21593455132097e-05,301.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.443359375,0.0,0.0,9.704822878120468e-05,301.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4455261230469,0.0,0.0,7.167948933783919e-05,300.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.44158935546875,0.0,0.0,9.704822878120468e-05,300.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.440673828125,0.0,0.0,0.0004603550187312,295.3563842773437,294.1499938964844,286.665283203125,282.5151062011719,287.1842956542969,286.5492248535156,294.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819675469771,3.755553645845566e-09,0.0009819638216868,-0.008891106583178,0.0,0.0,0.0,-0.0066746030934154,60.0,-5.543753147125244,-0.0,-6.574363453637488e-08,0.0,292.6600952148437,293.0478210449219,287.383056640625,287.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281220,301.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4393920898437,0.0,0.0,9.218059858540072e-05,301.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4397277832031,0.0,0.0,9.70706096268259e-05,301.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4418640136719,0.0,0.0,7.169602031353861e-05,300.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4379577636719,0.0,0.0,9.70706096268259e-05,300.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.43707275390625,0.0,0.0,0.0004604611604008,295.35272216796875,294.1499938964844,286.6926574707031,282.50048828125,287.17578125,286.56695556640625,294.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821935091167,3.781998270113718e-09,0.0009821896674111,-0.0089603951200842,0.0,0.0,0.0,-0.0066877114586532,60.0,-5.523510932922363,-0.0,-6.577392497320035e-08,0.0,292.6600952148437,293.0478210449219,287.383544921875,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281280,301.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4393920898437,0.0,0.0,9.218059858540072e-05,301.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4397277832031,0.0,0.0,9.70706096268259e-05,301.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4418640136719,0.0,0.0,7.169602031353861e-05,300.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4379577636719,0.0,0.0,9.70706096268259e-05,300.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.43707275390625,0.0,0.0,0.0004604611604008,295.35272216796875,294.1499938964844,286.6926574707031,282.50048828125,287.17578125,286.56695556640625,294.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821935091167,3.781998270113718e-09,0.0009821896674111,-0.0089603951200842,0.0,0.0,0.0,-0.0066877114586532,60.0,-5.523510932922363,-0.0,-6.577392497320035e-08,0.0,292.6600952148437,293.0478210449219,287.383544921875,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281340,301.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.43572998046875,0.0,0.0,9.221707296092065e-05,301.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4360656738281,0.0,0.0,9.710901940707116e-05,301.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4382019042969,0.0,0.0,7.172438927227631e-05,300.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4343566894531,0.0,0.0,9.710901940707116e-05,300.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4334411621094,0.0,0.0,0.0004606433794833,295.3490600585937,294.1499938964844,286.7205505371094,282.4865417480469,287.1678466796875,286.586181640625,294.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825818706303,3.827417494051133e-09,0.0009825780289247,-0.0090794004499912,0.0,0.0,0.0,-0.0067102275788784,60.0,-5.503769874572754,-0.0,-6.582595801774005e-08,0.0,292.6600952148437,293.0478210449219,287.3840637207031,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281400,301.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.43572998046875,0.0,0.0,9.221707296092065e-05,301.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4360656738281,0.0,0.0,9.710901940707116e-05,301.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4382019042969,0.0,0.0,7.172438927227631e-05,300.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4343566894531,0.0,0.0,9.710901940707116e-05,300.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4334411621094,0.0,0.0,0.0004606433794833,295.3490600585937,294.1499938964844,286.7205505371094,282.4865417480469,287.1678466796875,286.586181640625,294.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825818706303,3.827417494051133e-09,0.0009825780289247,-0.0090794004499912,0.0,0.0,0.0,-0.0067102275788784,60.0,-5.503769874572754,-0.0,-6.582595801774005e-08,0.0,292.6600952148437,293.0478210449219,287.3840637207031,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281460,301.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4320983886719,0.0,0.0,9.226797556038946e-05,301.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.43243408203125,0.0,0.0,9.716262138681486e-05,301.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4345397949219,0.0,0.0,7.176397775765508e-05,300.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.43072509765625,0.0,0.0,9.716262138681486e-05,300.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4298400878906,0.0,0.0,0.0004608976305462,295.3453674316406,294.1499938964844,286.7486572265625,282.47344970703125,287.1605529785156,286.60693359375,294.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831240167841,3.89080900831118e-09,0.0009831200586631,-0.0092454943805933,0.0,0.0,0.0,-0.0067416531965136,60.0,-5.484645366668701,-0.0,-6.589861811789889e-08,0.0,292.6600952148437,293.0478210449219,287.3845520019531,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281520,301.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4320983886719,0.0,0.0,9.226797556038946e-05,301.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.43243408203125,0.0,0.0,9.716262138681486e-05,301.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4345397949219,0.0,0.0,7.176397775765508e-05,300.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.43072509765625,0.0,0.0,9.716262138681486e-05,300.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4298400878906,0.0,0.0,0.0004608976305462,295.3453674316406,294.1499938964844,286.7486572265625,282.47344970703125,287.1605529785156,286.60693359375,294.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831240167841,3.89080900831118e-09,0.0009831200586631,-0.0092454943805933,0.0,0.0,0.0,-0.0067416531965136,60.0,-5.484645366668701,-0.0,-6.589861811789889e-08,0.0,292.6600952148437,293.0478210449219,287.3845520019531,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281580,301.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.428466796875,0.0,0.0,9.233179298462346e-05,301.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.42877197265625,0.0,0.0,9.722982213133946e-05,301.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.43084716796875,0.0,0.0,7.181361434049904e-05,300.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4270935058594,0.0,0.0,9.722982213133946e-05,300.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4262084960937,0.0,0.0,0.0004612164048012,295.3416748046875,294.1499938964844,286.77685546875,282.4613342285156,287.15386962890625,286.629150390625,294.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838036494329,3.970288986465675e-09,0.000983799691312,-0.0094537427648901,0.0,0.0,0.0,-0.0067810546606779,60.0,-5.466204643249512,-0.0,-6.598977364546954e-08,0.0,292.6600952148437,293.0478210449219,287.38507080078125,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281640,301.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.428466796875,0.0,0.0,9.233179298462346e-05,301.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.42877197265625,0.0,0.0,9.722982213133946e-05,301.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.43084716796875,0.0,0.0,7.181361434049904e-05,300.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4270935058594,0.0,0.0,9.722982213133946e-05,300.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4262084960937,0.0,0.0,0.0004612164048012,295.3416748046875,294.1499938964844,286.77685546875,282.4613342285156,287.15386962890625,286.629150390625,294.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838036494329,3.970288986465675e-09,0.000983799691312,-0.0094537427648901,0.0,0.0,0.0,-0.0067810546606779,60.0,-5.466204643249512,-0.0,-6.598977364546954e-08,0.0,292.6600952148437,293.0478210449219,287.38507080078125,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281700,301.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4266357421875,0.0,0.0,9.236812184099108e-05,301.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.42694091796875,0.0,0.0,9.726807911647484e-05,301.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.42901611328125,0.0,0.0,7.184187415987253e-05,300.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4252624511719,0.0,0.0,9.726807911647484e-05,300.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4244079589844,0.0,0.0,0.0004613978962879,295.33984375,294.1499938964844,286.7908935546875,282.4556884765625,287.1507873535156,286.64080810546875,294.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841908467933,4.015537680146508e-09,0.000984186772257,-0.0095722991973161,0.0,0.0,0.0,-0.0068034874275326,60.0,-5.457268238067627,-0.0,-6.60417001085989e-08,0.0,292.6600952148437,293.0478210449219,287.38531494140625,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281760,301.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4248046875,0.0,0.0,9.240661165677012e-05,301.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4251403808594,0.0,0.0,9.730861347634344e-05,301.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4271850585937,0.0,0.0,7.187180744949728e-05,300.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4234619140625,0.0,0.0,9.730861347634344e-05,300.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.422607421875,0.0,0.0,0.0004615901561919,295.3379821777344,294.1499938964844,286.80487060546875,282.45037841796875,287.1478271484375,286.6527709960937,294.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846008615568,4.063480663063501e-09,0.0009845967870205,-0.0096979150548577,0.0,0.0,0.0,-0.0068272547796368,60.0,-5.448497295379639,-0.0,-6.609673874891088e-08,0.0,292.6600952148437,293.0478210449219,287.38555908203125,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281820,301.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.421142578125,0.0,0.0,9.248961578123271e-05,301.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4214782714844,0.0,0.0,9.739601955516264e-05,301.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4234924316406,0.0,0.0,7.193636702140793e-05,300.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4197998046875,0.0,0.0,9.739601955516264e-05,300.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4189758300781,0.0,0.0,0.0004620047984644,295.33428955078125,294.1499938964844,286.8324890136719,282.4407043457031,287.142333984375,286.67755126953125,294.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854848030954,4.166866851562645e-09,0.0009854806121438,-0.0099687967449426,0.0,0.0,0.0,-0.0068785068579018,60.0,-5.431492328643799,-0.0,-6.621549886176581e-08,0.0,292.6600952148437,293.0478210449219,287.3860778808594,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281880,301.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.421142578125,0.0,0.0,9.248961578123271e-05,301.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4214782714844,0.0,0.0,9.739601955516264e-05,301.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4234924316406,0.0,0.0,7.193636702140793e-05,300.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4197998046875,0.0,0.0,9.739601955516264e-05,300.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4189758300781,0.0,0.0,0.0004620047984644,295.33428955078125,294.1499938964844,286.8324890136719,282.4407043457031,287.142333984375,286.67755126953125,294.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854848030954,4.166866851562645e-09,0.0009854806121438,-0.0099687967449426,0.0,0.0,0.0,-0.0068785068579018,60.0,-5.431492328643799,-0.0,-6.621549886176581e-08,0.0,292.6600952148437,293.0478210449219,287.3860778808594,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281940,301.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.41748046875,0.0,0.0,9.25784552237019e-05,301.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.41778564453125,0.0,0.0,9.74895738181658e-05,301.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4197998046875,0.0,0.0,7.200546679086983e-05,300.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4161682128906,0.0,0.0,9.74895738181658e-05,300.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4153137207031,0.0,0.0,0.0004624485736712,295.3305969238281,294.1499938964844,286.8595275878906,282.4324951171875,287.1374206542969,286.7033996582031,294.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864312596619,4.2775281094975526e-09,0.000986426952295,-0.0102587360888719,0.0,0.0,0.0,-0.0069333668798208,60.0,-5.415203094482422,-0.0,-6.634273574945837e-08,0.0,292.6600952148437,293.0478210449219,287.3865661621094,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282000,301.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.41748046875,0.0,0.0,9.25784552237019e-05,301.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.41778564453125,0.0,0.0,9.74895738181658e-05,301.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4197998046875,0.0,0.0,7.200546679086983e-05,300.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4161682128906,0.0,0.0,9.74895738181658e-05,300.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4153137207031,0.0,0.0,0.0004624485736712,295.3305969238281,294.1499938964844,286.8595275878906,282.4324951171875,287.1374206542969,286.7033996582031,294.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864312596619,4.2775281094975526e-09,0.000986426952295,-0.0102587360888719,0.0,0.0,0.0,-0.0069333668798208,60.0,-5.415203094482422,-0.0,-6.634273574945837e-08,0.0,292.6600952148437,293.0478210449219,287.3865661621094,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282060,301.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.413818359375,0.0,0.0,9.267042332794516e-05,301.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.41412353515625,0.0,0.0,9.75864168140106e-05,301.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4161071777344,0.0,0.0,7.207699673017487e-05,300.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4125061035156,0.0,0.0,9.75864168140106e-05,300.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.41168212890625,0.0,0.0,0.0004629079485312,295.3268737792969,294.1499938964844,286.8857421875,282.4259338378906,287.133056640625,286.73004150390625,294.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.392076480286278e-09,0.0009874064708128,-0.010558858513832,0.0,0.0,0.0,-0.0069901533424854,60.0,-5.399607658386231,-0.0,-6.647457695407867e-08,0.0,292.6600952148437,293.0478210449219,287.3870544433594,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282120,301.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.413818359375,0.0,0.0,9.267042332794516e-05,301.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.41412353515625,0.0,0.0,9.75864168140106e-05,301.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4161071777344,0.0,0.0,7.207699673017487e-05,300.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4125061035156,0.0,0.0,9.75864168140106e-05,300.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.41168212890625,0.0,0.0,0.0004629079485312,295.3268737792969,294.1499938964844,286.8857421875,282.4259338378906,287.133056640625,286.73004150390625,294.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.392076480286278e-09,0.0009874064708128,-0.010558858513832,0.0,0.0,0.0,-0.0069901533424854,60.0,-5.399607658386231,-0.0,-6.647457695407867e-08,0.0,292.6600952148437,293.0478210449219,287.3870544433594,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282180,301.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4101257324219,0.0,0.0,9.276284981751814e-05,301.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4104309082031,0.0,0.0,9.768374729901552e-05,301.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4123840332031,0.0,0.0,7.2148883191403e-05,300.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4088439941406,0.0,0.0,9.768374729901552e-05,300.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.40802001953125,0.0,0.0,0.0004633696225937,295.3231811523437,294.1499938964844,286.91094970703125,282.42120361328125,287.12921142578125,286.7571716308594,294.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988395535387,4.5072034993154375e-09,0.0009883909951895,-0.0108604934066534,0.0,0.0,0.0,-0.0070472271181643,60.0,-5.384716987609863,-0.0,-6.6607213966563e-08,0.0,292.6600952148437,293.0478210449219,287.3875732421875,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282240,301.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4101257324219,0.0,0.0,9.276284981751814e-05,301.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4104309082031,0.0,0.0,9.768374729901552e-05,301.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4123840332031,0.0,0.0,7.2148883191403e-05,300.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4088439941406,0.0,0.0,9.768374729901552e-05,300.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.40802001953125,0.0,0.0,0.0004633696225937,295.3231811523437,294.1499938964844,286.91094970703125,282.42120361328125,287.12921142578125,286.7571716308594,294.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988395535387,4.5072034993154375e-09,0.0009883909951895,-0.0108604934066534,0.0,0.0,0.0,-0.0070472271181643,60.0,-5.384716987609863,-0.0,-6.6607213966563e-08,0.0,292.6600952148437,293.0478210449219,287.3875732421875,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282300,301.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4082946777344,0.0,0.0,9.280795347876848e-05,301.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4085998535156,0.0,0.0,9.773124475032092e-05,301.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4105224609375,0.0,0.0,7.218396058306098e-05,300.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4070129394531,0.0,0.0,9.773124475032092e-05,300.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4061889648437,0.0,0.0,0.0004635949444491,295.3213195800781,294.1499938964844,286.923095703125,282.4195556640625,287.12750244140625,286.7708435058594,294.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888759814202,4.563387889788828e-09,0.0009888714412227,-0.0110076973214745,0.0,0.0,0.0,-0.0070750801824033,60.0,-5.377617835998535,-0.0,-6.66719870423549e-08,0.0,292.6600952148437,293.0478210449219,287.3878173828125,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282360,301.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.40643310546875,0.0,0.0,9.28524532355368e-05,301.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.40673828125,0.0,0.0,9.777810919331388e-05,301.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.40869140625,0.0,0.0,7.221857958938926e-05,300.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4051818847656,0.0,0.0,9.777810919331388e-05,300.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.40435791015625,0.0,0.0,0.0004638172395061,295.3194274902344,294.1499938964844,286.9349060058594,282.4184265136719,287.1259155273437,286.78448486328125,294.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893499081954,4.618820437229942e-09,0.0009893452515825,-0.0111529305577278,0.0,0.0,0.0,-0.0071025597862899,60.0,-5.370638370513916,-0.0,-6.673592878314595e-08,0.0,292.6600952148437,293.0478210449219,287.3880615234375,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282420,301.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4027404785156,0.0,0.0,9.293840412283316e-05,301.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4030456542969,0.0,0.0,9.78686148300767e-05,301.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.40496826171875,0.0,0.0,7.228542381199077e-05,300.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4014892578125,0.0,0.0,9.78686148300767e-05,300.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.40069580078125,0.0,0.0,0.000464246579213,295.3157043457031,294.1499938964844,286.9574279785156,282.4178161621094,287.1229858398437,286.8116760253906,294.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902656311169,4.725876578959287e-09,0.0009902608580887,-0.011433414183557,0.0,0.0,0.0,-0.0071556330658495,60.0,-5.357090473175049,-0.0,-6.685950637574933e-08,0.0,292.6600952148437,293.0478210449219,287.3885803222656,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282480,301.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4027404785156,0.0,0.0,9.293840412283316e-05,301.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4030456542969,0.0,0.0,9.78686148300767e-05,301.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.40496826171875,0.0,0.0,7.228542381199077e-05,300.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4014892578125,0.0,0.0,9.78686148300767e-05,300.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.40069580078125,0.0,0.0,0.000464246579213,295.3157043457031,294.1499938964844,286.9574279785156,282.4178161621094,287.1229858398437,286.8116760253906,294.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902656311169,4.725876578959287e-09,0.0009902608580887,-0.011433414183557,0.0,0.0,0.0,-0.0071556330658495,60.0,-5.357090473175049,-0.0,-6.685950637574933e-08,0.0,292.6600952148437,293.0478210449219,287.3885803222656,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282540,301.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3990478515625,0.0,0.0,9.301780664827676e-05,301.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3993530273437,0.0,0.0,9.795223013497888e-05,301.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4012451171875,0.0,0.0,7.234718214021996e-05,300.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3978271484375,0.0,0.0,9.795223013497888e-05,300.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.39703369140625,0.0,0.0,0.0004646432062145,295.3119812011719,294.1499938964844,286.978271484375,282.4195556640625,287.1204528808594,286.8384094238281,294.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911115048453,4.824782351420254e-09,0.0009911067318171,-0.0116925416514277,0.0,0.0,0.0,-0.0072046648710966,60.0,-5.344308376312256,-0.0,-6.697376875308694e-08,0.0,292.6600952148437,293.0478210449219,287.3890686035156,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282600,301.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3990478515625,0.0,0.0,9.301780664827676e-05,301.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3993530273437,0.0,0.0,9.795223013497888e-05,301.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4012451171875,0.0,0.0,7.234718214021996e-05,300.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3978271484375,0.0,0.0,9.795223013497888e-05,300.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.39703369140625,0.0,0.0,0.0004646432062145,295.3119812011719,294.1499938964844,286.978271484375,282.4195556640625,287.1204528808594,286.8384094238281,294.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911115048453,4.824782351420254e-09,0.0009911067318171,-0.0116925416514277,0.0,0.0,0.0,-0.0072046648710966,60.0,-5.344308376312256,-0.0,-6.697376875308694e-08,0.0,292.6600952148437,293.0478210449219,287.3890686035156,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
