time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282660,301.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3953552246094,0.0,0.0,9.30892929318361e-05,301.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3956604003906,0.0,0.0,9.802750719245525e-05,301.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.39752197265625,0.0,0.0,7.240278500830755e-05,300.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3941345214844,0.0,0.0,9.802750719245525e-05,300.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.39337158203125,0.0,0.0,0.0004650003102142,295.3082275390625,294.1499938964844,286.9972229003906,282.4237976074219,287.1182861328125,286.8644104003906,294.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918729774653,4.913820461638352e-09,0.0009918680880218,-0.0119258156046271,0.0,0.0,0.0,-0.0072488053701817,60.0,-5.332304000854492,-0.0,-6.70767192900712e-08,0.0,292.6600952148437,293.0478210449219,287.3895568847656,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282720,301.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3953552246094,0.0,0.0,9.30892929318361e-05,301.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3956604003906,0.0,0.0,9.802750719245525e-05,301.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.39752197265625,0.0,0.0,7.240278500830755e-05,300.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3941345214844,0.0,0.0,9.802750719245525e-05,300.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.39337158203125,0.0,0.0,0.0004650003102142,295.3082275390625,294.1499938964844,286.9972229003906,282.4237976074219,287.1182861328125,286.8644104003906,294.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918729774653,4.913820461638352e-09,0.0009918680880218,-0.0119258156046271,0.0,0.0,0.0,-0.0072488053701817,60.0,-5.332304000854492,-0.0,-6.70767192900712e-08,0.0,292.6600952148437,293.0478210449219,287.3895568847656,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282780,301.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.39166259765625,0.0,0.0,9.315113857155666e-05,301.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3919372558594,0.0,0.0,9.80926342890598e-05,301.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3937683105469,0.0,0.0,7.245088636409491e-05,300.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.39044189453125,0.0,0.0,9.80926342890598e-05,300.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3896789550781,0.0,0.0,0.0004653092182707,295.3044738769531,294.1499938964844,287.0140991210937,282.43072509765625,287.116455078125,286.8892517089844,294.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925317717716,4.9908495114436854e-09,0.0009925267659127,-0.0121276238933205,0.0,0.0,0.0,-0.0072869919240474,60.0,-5.321179866790772,-0.0,-6.716584977084494e-08,0.0,292.6600952148437,293.0478210449219,287.3900756835937,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282840,301.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.39166259765625,0.0,0.0,9.315113857155666e-05,301.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3919372558594,0.0,0.0,9.80926342890598e-05,301.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3937683105469,0.0,0.0,7.245088636409491e-05,300.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.39044189453125,0.0,0.0,9.80926342890598e-05,300.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3896789550781,0.0,0.0,0.0004653092182707,295.3044738769531,294.1499938964844,287.0140991210937,282.43072509765625,287.116455078125,286.8892517089844,294.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925317717716,4.9908495114436854e-09,0.0009925267659127,-0.0121276238933205,0.0,0.0,0.0,-0.0072869919240474,60.0,-5.321179866790772,-0.0,-6.716584977084494e-08,0.0,292.6600952148437,293.0478210449219,287.3900756835937,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282900,301.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3898010253906,0.0,0.0,9.317739022662864e-05,301.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3900756835937,0.0,0.0,9.812028292799369e-05,301.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.39190673828125,0.0,0.0,7.247130270116031e-05,300.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3886108398437,0.0,0.0,9.812028292799369e-05,300.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3878173828125,0.0,0.0,0.0004654403892345,295.3026123046875,294.1499938964844,287.0216979980469,282.4352722167969,287.1156921386719,286.90106201171875,294.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928112849593,5.023546467697315e-09,0.0009928062791004,-0.0122132869437336,0.0,0.0,0.0,-0.0073032011277973,60.0,-5.316040515899658,-0.0,-6.720370038237888e-08,0.0,292.6600952148437,293.0478210449219,287.39031982421875,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282960,301.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.387939453125,0.0,0.0,9.320228127762677e-05,301.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3882141113281,0.0,0.0,9.814649092731996e-05,301.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3900451660156,0.0,0.0,7.249066402437165e-05,300.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3867492675781,0.0,0.0,9.814649092731996e-05,300.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.385986328125,0.0,0.0,0.0004655646916944,295.3007202148437,294.1499938964844,287.0286560058594,282.4405212402344,287.11492919921875,286.91259765625,294.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930764790624,5.05454211818801e-09,0.0009930714732035,-0.0122944926843047,0.0,0.0,0.0,-0.0073185674846172,60.0,-5.311025142669678,-0.0,-6.723959700138948e-08,0.0,292.6600952148437,293.0478210449219,287.3905639648437,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283020,301.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3842163085937,0.0,0.0,9.324246639152987e-05,301.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.384521484375,0.0,0.0,9.818880789680406e-05,301.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.38629150390625,0.0,0.0,7.252191426232457e-05,300.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.383056640625,0.0,0.0,9.818880789680406e-05,300.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3822937011719,0.0,0.0,0.0004657654208131,295.2969665527344,294.1499938964844,287.04071044921875,282.4533386230469,287.1136169433594,286.93438720703125,294.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935045382007,5.104581646264705e-09,0.0009934994159266,-0.0124255884438753,0.0,0.0,0.0,-0.0073433741927146,60.0,-5.3018646240234375,-0.0,-6.729755597234546e-08,0.0,292.6600952148437,293.0478210449219,287.3910827636719,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283080,301.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3842163085937,0.0,0.0,9.324246639152987e-05,301.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.384521484375,0.0,0.0,9.818880789680406e-05,301.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.38629150390625,0.0,0.0,7.252191426232457e-05,300.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.383056640625,0.0,0.0,9.818880789680406e-05,300.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3822937011719,0.0,0.0,0.0004657654208131,295.2969665527344,294.1499938964844,287.04071044921875,282.4533386230469,287.1136169433594,286.93438720703125,294.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935045382007,5.104581646264705e-09,0.0009934994159266,-0.0124255884438753,0.0,0.0,0.0,-0.0073433741927146,60.0,-5.3018646240234375,-0.0,-6.729755597234546e-08,0.0,292.6600952148437,293.0478210449219,287.3910827636719,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283140,301.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3822937011719,0.0,0.0,9.325843711849302e-05,301.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.382568359375,0.0,0.0,9.820562263485044e-05,301.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3843688964844,0.0,0.0,7.25343415979296e-05,300.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3811340332031,0.0,0.0,9.820562263485044e-05,300.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.38037109375,0.0,0.0,0.0004658451944123,295.2950134277344,294.1499938964844,287.0458984375,282.46124267578125,287.113037109375,286.9448547363281,294.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936745045706,5.124466184724952e-09,0.0009936693822965,-0.0124776838347315,0.0,0.0,0.0,-0.0073532317765057,60.0,-5.297573089599609,-0.0,-6.732059887326616e-08,0.0,292.6600952148437,293.0478210449219,287.3913269042969,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283200,301.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3804931640625,0.0,0.0,9.327054431196302e-05,301.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3807983398437,0.0,0.0,9.821837011259048e-05,301.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.382568359375,0.0,0.0,7.254375668708235e-05,300.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3793334960937,0.0,0.0,9.821837011259048e-05,300.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.37860107421875,0.0,0.0,0.000465905672172,295.293212890625,294.1499938964844,287.04998779296875,282.4693298339844,287.1125183105469,286.9541015625,294.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938037255778,5.139541237042522e-09,0.0009937984868884,-0.0125171784311532,0.0,0.0,0.0,-0.0073607061058282,60.0,-5.29391622543335,-0.0,-6.733806401371113e-08,0.0,292.6600952148437,293.0478210449219,287.3915710449219,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283260,301.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3768005371094,0.0,0.0,9.328569285571577e-05,300.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3770751953125,0.0,0.0,9.8234333563596e-05,301.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3788146972656,0.0,0.0,7.255554373841733e-05,300.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3756408691406,0.0,0.0,9.8234333563596e-05,300.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3749084472656,0.0,0.0,0.0004659813712351,295.2894592285156,294.1499938964844,287.0540466308594,282.4848327636719,287.1114807128906,286.9718017578125,294.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939648443832,5.158395932625126e-09,0.0009939597221091,-0.0125665748491883,0.0,0.0,0.0,-0.0073700528591871,60.0,-5.287761211395264,-0.0,-6.73599203082631e-08,0.0,292.6600952148437,293.0478210449219,287.3920593261719,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283320,301.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3768005371094,0.0,0.0,9.328569285571577e-05,300.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3770751953125,0.0,0.0,9.8234333563596e-05,301.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3788146972656,0.0,0.0,7.255554373841733e-05,300.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3756408691406,0.0,0.0,9.8234333563596e-05,300.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3749084472656,0.0,0.0,0.0004659813712351,295.2894592285156,294.1499938964844,287.0540466308594,282.4848327636719,287.1114807128906,286.9718017578125,294.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939648443832,5.158395932625126e-09,0.0009939597221091,-0.0125665748491883,0.0,0.0,0.0,-0.0073700528591871,60.0,-5.287761211395264,-0.0,-6.73599203082631e-08,0.0,292.6600952148437,293.0478210449219,287.3920593261719,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283380,300.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.373046875,0.0,0.0,9.328500891570002e-05,300.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3733215332031,0.0,0.0,9.82336059678346e-05,301.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.37506103515625,0.0,0.0,7.255500531755388e-05,300.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3719177246094,0.0,0.0,9.82336059678346e-05,300.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3712158203125,0.0,0.0,0.0004659779369831,295.2856750488281,294.1499938964844,287.05078125,282.4962158203125,287.11041259765625,286.9858093261719,294.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939573938027,5.157518412346462e-09,0.0009939522715285,-0.0125642754137516,0.0,0.0,0.0,-0.007369618397206,60.0,-5.285385608673096,-0.0,-6.735890423215096e-08,0.0,292.6600952148437,293.0478210449219,287.392578125,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283440,300.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.373046875,0.0,0.0,9.328500891570002e-05,300.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3733215332031,0.0,0.0,9.82336059678346e-05,301.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.37506103515625,0.0,0.0,7.255500531755388e-05,300.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3719177246094,0.0,0.0,9.82336059678346e-05,300.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3712158203125,0.0,0.0,0.0004659779369831,295.2856750488281,294.1499938964844,287.05078125,282.4962158203125,287.11041259765625,286.9858093261719,294.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939573938027,5.157518412346462e-09,0.0009939522715285,-0.0125642754137516,0.0,0.0,0.0,-0.007369618397206,60.0,-5.285385608673096,-0.0,-6.735890423215096e-08,0.0,292.6600952148437,293.0478210449219,287.392578125,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283500,300.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3711853027344,0.0,0.0,9.328003216069192e-05,300.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3714599609375,0.0,0.0,9.822836000239477e-05,301.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3731994628906,0.0,0.0,7.255113450810313e-05,300.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3700866699219,0.0,0.0,9.822836000239477e-05,300.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3693542480469,0.0,0.0,0.000465953053208,295.2837829589844,294.1499938964844,287.04656982421875,282.5004577636719,287.1098327636719,286.99127197265625,294.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939040755853,5.1513011634085615e-09,0.0009938989533111,-0.0125479875132441,0.0,0.0,0.0,-0.0073665352538228,60.0,-5.285613059997559,-0.0,-6.735169932881035e-08,0.0,292.6600952148437,293.0478210449219,287.392822265625,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283560,300.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.36932373046875,0.0,0.0,9.327117004431784e-05,300.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3695983886719,0.0,0.0,9.821903222473338e-05,301.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3713073730469,0.0,0.0,7.25442441762425e-05,300.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.36822509765625,0.0,0.0,9.821903222473338e-05,300.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.36749267578125,0.0,0.0,0.0004659087862819,295.28192138671875,294.1499938964844,287.04071044921875,282.5037536621094,287.1092224121094,286.9955444335937,294.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938095463439,5.140249115243023e-09,0.0009938044240698,-0.0125190326943993,0.0,0.0,0.0,-0.0073610567487776,60.0,-5.286830425262451,-0.0,-6.73388882432846e-08,0.0,292.6600952148437,293.0478210449219,287.39306640625,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283620,300.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3656005859375,0.0,0.0,9.324336861027405e-05,300.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3658752441406,0.0,0.0,9.818976104725152e-05,301.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3675537109375,0.0,0.0,7.252262003021315e-05,300.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.364501953125,0.0,0.0,9.818976104725152e-05,300.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3638000488281,0.0,0.0,0.0004657699319068,295.27813720703125,294.1499938964844,287.0242919921875,282.5076904296875,287.1077575683594,287.0008544921875,294.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935133857652,5.1055937255739545e-09,0.000993508263491,-0.0124282399192452,0.0,0.0,0.0,-0.0073438771069049,60.0,-5.291806697845459,-0.0,-6.729872836785944e-08,0.0,292.6600952148437,293.0478210449219,287.3935546875,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283680,300.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3656005859375,0.0,0.0,9.324336861027405e-05,300.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3658752441406,0.0,0.0,9.818976104725152e-05,301.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3675537109375,0.0,0.0,7.252262003021315e-05,300.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.364501953125,0.0,0.0,9.818976104725152e-05,300.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3638000488281,0.0,0.0,0.0004657699319068,295.27813720703125,294.1499938964844,287.0242919921875,282.5076904296875,287.1077575683594,287.0008544921875,294.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935133857652,5.1055937255739545e-09,0.000993508263491,-0.0124282399192452,0.0,0.0,0.0,-0.0073438771069049,60.0,-5.291806697845459,-0.0,-6.729872836785944e-08,0.0,292.6600952148437,293.0478210449219,287.3935546875,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283740,300.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.36187744140625,0.0,0.0,9.320196113549172e-05,300.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3621520996094,0.0,0.0,9.814614895731212e-05,301.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3638000488281,0.0,0.0,7.249041664181277e-05,300.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3607788085937,0.0,0.0,9.814614895731212e-05,300.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3600769042969,0.0,0.0,0.0004655630909837,295.2743530273437,294.1499938964844,287.00201416015625,282.5083312988281,287.10595703125,287.0014953613281,294.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930720552802,5.0539781248915006e-09,0.000993066933006,-0.0122930137440562,0.0,0.0,0.0,-0.0073182894848287,60.0,-5.30012321472168,-0.0,-6.723894330207258e-08,0.0,292.6600952148437,293.0478210449219,287.3940734863281,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283800,300.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.36187744140625,0.0,0.0,9.320196113549172e-05,300.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3621520996094,0.0,0.0,9.814614895731212e-05,301.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3638000488281,0.0,0.0,7.249041664181277e-05,300.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3607788085937,0.0,0.0,9.814614895731212e-05,300.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3600769042969,0.0,0.0,0.0004655630909837,295.2743530273437,294.1499938964844,287.00201416015625,282.5083312988281,287.10595703125,287.0014953613281,294.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930720552802,5.0539781248915006e-09,0.000993066933006,-0.0122930137440562,0.0,0.0,0.0,-0.0073182894848287,60.0,-5.30012321472168,-0.0,-6.723894330207258e-08,0.0,292.6600952148437,293.0478210449219,287.3940734863281,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283860,300.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.358154296875,0.0,0.0,9.314722410636024e-05,300.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3583984375,0.0,0.0,9.808851609705016e-05,301.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.36004638671875,0.0,0.0,7.244783773785457e-05,300.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3570861816406,0.0,0.0,9.808851609705016e-05,300.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3563842773437,0.0,0.0,0.0004652896604966,295.2705993652344,294.1499938964844,286.974365234375,282.50592041015625,287.1037292480469,286.9974670410156,294.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924886981025,4.9857611372772234e-09,0.0009924836922436,-0.0121142929419875,0.0,0.0,0.0,-0.0072844712994992,60.0,-5.311503410339356,-0.0,-6.715995937156549e-08,0.0,292.6600952148437,293.0478210449219,287.3945617675781,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283920,300.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.358154296875,0.0,0.0,9.314722410636024e-05,300.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3583984375,0.0,0.0,9.808851609705016e-05,301.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.36004638671875,0.0,0.0,7.244783773785457e-05,300.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3570861816406,0.0,0.0,9.808851609705016e-05,300.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3563842773437,0.0,0.0,0.0004652896604966,295.2705993652344,294.1499938964844,286.974365234375,282.50592041015625,287.1037292480469,286.9974670410156,294.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924886981025,4.9857611372772234e-09,0.0009924836922436,-0.0121142929419875,0.0,0.0,0.0,-0.0072844712994992,60.0,-5.311503410339356,-0.0,-6.715995937156549e-08,0.0,292.6600952148437,293.0478210449219,287.3945617675781,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283980,300.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3544311523437,0.0,0.0,9.308079461334272e-05,300.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.35467529296875,0.0,0.0,9.80185577645898e-05,301.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3562927246094,0.0,0.0,7.239617116283625e-05,300.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3533630371094,0.0,0.0,9.80185577645898e-05,300.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3526916503906,0.0,0.0,0.0004649578477256,295.2668151855469,294.1499938964844,286.9418334960937,282.5007629394531,287.1010131835937,286.9891662597656,294.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917807765305,4.902973138598554e-09,0.0009917758870869,-0.0118973953649401,0.0,0.0,0.0,-0.0072434302419424,60.0,-5.32550048828125,-0.0,-6.706417821078503e-08,0.0,292.6600952148437,293.0478210449219,287.3950500488281,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284040,300.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3544311523437,0.0,0.0,9.308079461334272e-05,300.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.35467529296875,0.0,0.0,9.80185577645898e-05,301.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3562927246094,0.0,0.0,7.239617116283625e-05,300.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3533630371094,0.0,0.0,9.80185577645898e-05,300.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3526916503906,0.0,0.0,0.0004649578477256,295.2668151855469,294.1499938964844,286.9418334960937,282.5007629394531,287.1010131835937,286.9891662597656,294.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917807765305,4.902973138598554e-09,0.0009917758870869,-0.0118973953649401,0.0,0.0,0.0,-0.0072434302419424,60.0,-5.32550048828125,-0.0,-6.706417821078503e-08,0.0,292.6600952148437,293.0478210449219,287.3950500488281,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284100,300.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3525695800781,0.0,0.0,9.304290142608806e-05,300.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3528137207031,0.0,0.0,9.79786564130336e-05,301.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3544311523437,0.0,0.0,7.236670353449881e-05,300.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3515014648437,0.0,0.0,9.79786564130336e-05,300.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.350830078125,0.0,0.0,0.0004647685855161,295.2649230957031,294.1499938964844,286.92388916015625,282.4971923828125,287.0993957519531,286.9830322265625,294.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991376931779,4.855757129718086e-09,0.0009913720423355,-0.011773694306612,0.0,0.0,0.0,-0.0072200228460133,60.0,-5.333641052246094,-0.0,-6.700958010696922e-08,0.0,292.6600952148437,293.0478210449219,287.3952941894531,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284160,300.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3507080078125,0.0,0.0,9.3003262009006e-05,300.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3509521484375,0.0,0.0,9.793691424420103e-05,301.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3525390625,0.0,0.0,7.233587530208752e-05,300.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3496398925781,0.0,0.0,9.793691424420103e-05,300.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3489685058594,0.0,0.0,0.0004645705630537,295.2630310058594,294.1499938964844,286.9048767089844,282.4930725097656,287.09765625,286.9759216308594,294.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909543441608,4.8063601987280435e-09,0.0009909495711326,-0.0116442767903208,0.0,0.0,0.0,-0.007195534184575,60.0,-5.3423333168029785,-0.0,-6.695248089272354e-08,0.0,292.6600952148437,293.0478210449219,287.39556884765625,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284220,300.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3469543457031,0.0,0.0,9.292009781347588e-05,300.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.34722900390625,0.0,0.0,9.784934081835672e-05,301.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.34881591796875,0.0,0.0,7.227118476293981e-05,300.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3459167480469,0.0,0.0,9.784934081835672e-05,300.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.34527587890625,0.0,0.0,0.0004641551349777,295.25927734375,294.1499938964844,286.8639831542969,282.483154296875,287.0936889648437,286.958984375,294.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900681907311,4.702723099825334e-09,0.0009900635341182,-0.0113727524876594,0.0,0.0,0.0,-0.0071441577747464,60.0,-5.361274242401123,-0.0,-6.683276865260268e-08,0.0,292.6600952148437,293.0478210449219,287.39605712890625,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284280,300.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3469543457031,0.0,0.0,9.292009781347588e-05,300.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.34722900390625,0.0,0.0,9.784934081835672e-05,301.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.34881591796875,0.0,0.0,7.227118476293981e-05,300.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3459167480469,0.0,0.0,9.784934081835672e-05,300.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.34527587890625,0.0,0.0,0.0004641551349777,295.25927734375,294.1499938964844,286.8639831542969,282.483154296875,287.0936889648437,286.958984375,294.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900681907311,4.702723099825334e-09,0.0009900635341182,-0.0113727524876594,0.0,0.0,0.0,-0.0071441577747464,60.0,-5.361274242401123,-0.0,-6.683276865260268e-08,0.0,292.6600952148437,293.0478210449219,287.39605712890625,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284340,300.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3447265625,0.0,0.0,9.286853310186416e-05,300.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.344970703125,0.0,0.0,9.779504034668209e-05,301.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3465576171875,0.0,0.0,7.223107968457043e-05,300.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3436889648437,0.0,0.0,9.779504034668209e-05,300.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3430480957031,0.0,0.0,0.0004638975369744,295.25701904296875,294.1499938964844,286.8377685546875,282.47625732421875,287.0909729003906,286.94683837890625,294.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895185939967,4.638464723427661e-09,0.0009895139373838,-0.0112043963745236,0.0,0.0,0.0,-0.0071123018860816,60.0,-5.373785972595215,-0.0,-6.675859509641668e-08,0.0,292.6600952148437,293.0478210449219,287.3963623046875,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284400,300.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3432312011719,0.0,0.0,9.283506369683892e-05,300.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.343505859375,0.0,0.0,9.775979560799895e-05,301.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3450622558594,0.0,0.0,7.22050535841845e-05,300.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3422241210937,0.0,0.0,9.775979560799895e-05,300.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.341552734375,0.0,0.0,0.0004637303645722,295.2554931640625,294.1499938964844,286.81964111328125,282.4712829589844,287.0890197753906,286.9381103515625,294.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891618974506,4.5967603057306405e-09,0.0009891573572531,-0.0110951326787471,0.0,0.0,0.0,-0.0070916269905865,60.0,-5.3825788497924805,-0.0,-6.671047714235101e-08,0.0,292.6600952148437,293.0478210449219,287.39654541015625,287.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284460,300.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3395080566406,0.0,0.0,9.275418415199964e-05,300.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3397521972656,0.0,0.0,9.767462324816734e-05,301.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.34130859375,0.0,0.0,7.214214565465227e-05,300.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3385009765625,0.0,0.0,9.767462324816734e-05,300.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3378601074219,0.0,0.0,0.0004633263743016,295.2517395019531,294.1499938964844,286.7723388671875,282.4577331542969,287.08367919921875,286.91387939453125,294.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882998419925,4.4959724831983294e-09,0.0009882954182103,-0.0108310682699084,0.0,0.0,0.0,-0.0070416615344583,60.0,-5.406004428863525,-0.0,-6.659426787791747e-08,0.0,292.6600952148437,293.0478210449219,287.39703369140625,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284520,300.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3395080566406,0.0,0.0,9.275418415199964e-05,300.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3397521972656,0.0,0.0,9.767462324816734e-05,301.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.34130859375,0.0,0.0,7.214214565465227e-05,300.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3385009765625,0.0,0.0,9.767462324816734e-05,300.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3378601074219,0.0,0.0,0.0004633263743016,295.2517395019531,294.1499938964844,286.7723388671875,282.4577331542969,287.08367919921875,286.91387939453125,294.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882998419925,4.4959724831983294e-09,0.0009882954182103,-0.0108310682699084,0.0,0.0,0.0,-0.0070416615344583,60.0,-5.406004428863525,-0.0,-6.659426787791747e-08,0.0,292.6600952148437,293.0478210449219,287.39703369140625,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284580,300.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3357849121094,0.0,0.0,9.268520079785958e-05,300.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3360290527344,0.0,0.0,9.760198008734732e-05,301.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3375549316406,0.0,0.0,7.208848546724766e-05,300.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3348083496094,0.0,0.0,9.760198008734732e-05,300.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.33416748046875,0.0,0.0,0.0004629817558452,295.2479553222656,294.1499938964844,286.7225646972656,282.4427795410156,287.0775451660156,286.8863220214844,294.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875645628198,4.410001253063456e-09,0.0009875601390376,-0.0106058213859796,0.0,0.0,0.0,-0.0069990414194762,60.0,-5.43178129196167,-0.0,-6.64952182205525e-08,0.0,292.6600952148437,293.0478210449219,287.3975524902344,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284640,300.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3357849121094,0.0,0.0,9.268520079785958e-05,300.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3360290527344,0.0,0.0,9.760198008734732e-05,301.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3375549316406,0.0,0.0,7.208848546724766e-05,300.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3348083496094,0.0,0.0,9.760198008734732e-05,300.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.33416748046875,0.0,0.0,0.0004629817558452,295.2479553222656,294.1499938964844,286.7225646972656,282.4427795410156,287.0775451660156,286.8863220214844,294.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875645628198,4.410001253063456e-09,0.0009875601390376,-0.0106058213859796,0.0,0.0,0.0,-0.0069990414194762,60.0,-5.43178129196167,-0.0,-6.64952182205525e-08,0.0,292.6600952148437,293.0478210449219,287.3975524902344,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284700,300.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3339233398437,0.0,0.0,9.265718108508736e-05,300.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.33416748046875,0.0,0.0,9.75724760792218e-05,301.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.335693359375,0.0,0.0,7.20667012501508e-05,300.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3329467773437,0.0,0.0,9.75724760792218e-05,300.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3323059082031,0.0,0.0,0.0004628418246284,295.24609375,294.1499938964844,286.6968688964844,282.4348449707031,287.0741577148437,286.87127685546875,294.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098726619035,4.375088735741883e-09,0.0009872618829831,-0.0105143496766686,0.0,0.0,0.0,-0.0069817351177334,60.0,-5.445600986480713,-0.0,-6.645501571256318e-08,0.0,292.6600952148437,293.0478210449219,287.3977966308594,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284760,300.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3320617675781,0.0,0.0,9.263474930776285e-05,300.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3323059082031,0.0,0.0,9.754885104484856e-05,301.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3338317871094,0.0,0.0,7.204924622783437e-05,300.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3310852050781,0.0,0.0,9.754885104484856e-05,300.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3304443359375,0.0,0.0,0.0004627297457773,295.24420166015625,294.1499938964844,286.6707458496094,282.4266662597656,287.0705871582031,286.8554992675781,294.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987027073279,4.347127546822094e-09,0.0009870227659121,-0.0104410899803042,0.0,0.0,0.0,-0.0069678733125329,60.0,-5.460003852844238,-0.0,-6.642282812663326e-08,0.0,292.6600952148437,293.0478210449219,287.3980407714844,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284820,300.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3283386230469,0.0,0.0,9.260961087420584e-05,300.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3285827636719,0.0,0.0,9.752237383509056e-05,301.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.330078125,0.0,0.0,7.202969572972506e-05,300.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3273620605469,0.0,0.0,9.752237383509056e-05,300.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3267517089844,0.0,0.0,0.0004626041627489,295.24041748046875,294.1499938964844,286.617431640625,282.40972900390625,287.0628662109375,286.8217163085937,294.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867587359622,4.315783730390876e-09,0.0009867544285953,-0.0103589687496423,0.0,0.0,0.0,-0.0069523337297141,60.0,-5.490606784820557,-0.0,-6.638675387193872e-08,0.0,292.6600952148437,293.0478210449219,287.3985290527344,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284880,300.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3283386230469,0.0,0.0,9.260961087420584e-05,300.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3285827636719,0.0,0.0,9.752237383509056e-05,301.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.330078125,0.0,0.0,7.202969572972506e-05,300.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3273620605469,0.0,0.0,9.752237383509056e-05,300.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3267517089844,0.0,0.0,0.0004626041627489,295.24041748046875,294.1499938964844,286.617431640625,282.40972900390625,287.0628662109375,286.8217163085937,294.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867587359622,4.315783730390876e-09,0.0009867544285953,-0.0103589687496423,0.0,0.0,0.0,-0.0069523337297141,60.0,-5.490606784820557,-0.0,-6.638675387193872e-08,0.0,292.6600952148437,293.0478210449219,287.3985290527344,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
