time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284940,300.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3246154785156,0.0,0.0,9.261299419449642e-05,300.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3248596191406,0.0,0.0,9.75259390543215e-05,301.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3263244628906,0.0,0.0,7.20323296263814e-05,300.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3236694335937,0.0,0.0,9.75259390543215e-05,300.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3230285644531,0.0,0.0,0.0004626210720743,295.2366638183594,294.1499938964844,286.5630798339844,282.3922424316406,287.0543518066406,286.78515625,294.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986794475466,4.319981261602379e-09,0.0009867901680991,-0.0103699658066034,0.0,0.0,0.0,-0.0069544138386845,60.0,-5.523554801940918,-0.0,-6.639158556254189e-08,0.0,292.6600952148437,293.0478210449219,287.3990173339844,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285000,300.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3246154785156,0.0,0.0,9.261299419449642e-05,300.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3248596191406,0.0,0.0,9.75259390543215e-05,301.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3263244628906,0.0,0.0,7.20323296263814e-05,300.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3236694335937,0.0,0.0,9.75259390543215e-05,300.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3230285644531,0.0,0.0,0.0004626210720743,295.2366638183594,294.1499938964844,286.5630798339844,282.3922424316406,287.0543518066406,286.78515625,294.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986794475466,4.319981261602379e-09,0.0009867901680991,-0.0103699658066034,0.0,0.0,0.0,-0.0069544138386845,60.0,-5.523554801940918,-0.0,-6.639158556254189e-08,0.0,292.6600952148437,293.0478210449219,287.3990173339844,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285060,300.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3208923339844,0.0,0.0,9.265015251003206e-05,300.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.32110595703125,0.0,0.0,9.756506915437058e-05,301.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.32257080078125,0.0,0.0,7.206122973002493e-05,300.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3199462890625,0.0,0.0,9.756506915437058e-05,300.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3193359375,0.0,0.0,0.000462806696305,295.2328796386719,294.1499938964844,286.5081481933594,282.3744812011719,287.04498291015625,286.7452392578125,294.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871902875602,4.366260242250064e-09,0.0009871858637779,-0.0104912184178829,0.0,0.0,0.0,-0.0069773560389876,60.0,-5.559078693389893,-0.0,-6.644485495144181e-08,0.0,292.6600952148437,293.0478210449219,287.3995361328125,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285120,300.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3208923339844,0.0,0.0,9.265015251003206e-05,300.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.32110595703125,0.0,0.0,9.756506915437058e-05,301.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.32257080078125,0.0,0.0,7.206122973002493e-05,300.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3199462890625,0.0,0.0,9.756506915437058e-05,300.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3193359375,0.0,0.0,0.000462806696305,295.2328796386719,294.1499938964844,286.5081481933594,282.3744812011719,287.04498291015625,286.7452392578125,294.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871902875602,4.366260242250064e-09,0.0009871858637779,-0.0104912184178829,0.0,0.0,0.0,-0.0069773560389876,60.0,-5.559078693389893,-0.0,-6.644485495144181e-08,0.0,292.6600952148437,293.0478210449219,287.3995361328125,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285180,300.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3171691894531,0.0,0.0,9.271642920793964e-05,300.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3173828125,0.0,0.0,9.763486741576344e-05,301.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3188171386719,0.0,0.0,7.211277988972142e-05,300.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.31622314453125,0.0,0.0,9.763486741576344e-05,300.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.31561279296875,0.0,0.0,0.0004631377814803,295.2290954589844,294.1499938964844,286.4531555175781,282.35675048828125,287.034912109375,286.7027282714844,294.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878961136564,4.448815094093561e-09,0.0009878916898742,-0.0107075152918696,0.0,0.0,0.0,-0.0070182816125452,60.0,-5.5964837074279785,-0.0,-6.653992556948651e-08,0.0,292.6600952148437,293.0478210449219,287.4000244140625,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285240,300.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3171691894531,0.0,0.0,9.271642920793964e-05,300.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3173828125,0.0,0.0,9.763486741576344e-05,301.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3188171386719,0.0,0.0,7.211277988972142e-05,300.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.31622314453125,0.0,0.0,9.763486741576344e-05,300.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.31561279296875,0.0,0.0,0.0004631377814803,295.2290954589844,294.1499938964844,286.4531555175781,282.35675048828125,287.034912109375,286.7027282714844,294.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878961136564,4.448815094093561e-09,0.0009878916898742,-0.0107075152918696,0.0,0.0,0.0,-0.0070182816125452,60.0,-5.5964837074279785,-0.0,-6.653992556948651e-08,0.0,292.6600952148437,293.0478210449219,287.4000244140625,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285300,300.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3152770996094,0.0,0.0,9.276234777644277e-05,300.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3155212402344,0.0,0.0,9.76832234300673e-05,301.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.31695556640625,0.0,0.0,7.214849756564945e-05,300.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3143615722656,0.0,0.0,9.76832234300673e-05,300.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3137512207031,0.0,0.0,0.0004633671487681,295.2272033691406,294.1499938964844,286.42578125,282.3479919433594,287.029541015625,286.6801452636719,294.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883852908387,4.5060155606790894e-09,0.0009883808670565,-0.010857380926609,0.0,0.0,0.0,-0.0070466380566358,60.0,-5.616013050079346,-0.0,-6.660584261908299e-08,0.0,292.6600952148437,293.0478210449219,287.4002685546875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285360,300.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3134155273437,0.0,0.0,9.281415259465577e-05,300.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3136291503906,0.0,0.0,9.773777128430083e-05,301.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3150634765625,0.0,0.0,7.218878454295918e-05,300.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3125,0.0,0.0,9.773777128430083e-05,300.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3118896484375,0.0,0.0,0.0004636259109247,295.2253112792969,294.1499938964844,286.3985595703125,282.33935546875,287.0240173339844,286.65704345703125,294.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889370994642,4.5705452755839815e-09,0.0009889325592666,-0.011026450432837,0.0,0.0,0.0,-0.0070786280557513,60.0,-5.635852336883545,-0.0,-6.668024354894443e-08,0.0,292.6600952148437,293.0478210449219,287.4005126953125,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285420,301.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3096618652344,0.0,0.0,9.293790208175778e-05,300.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3099060058594,0.0,0.0,9.786808368517086e-05,301.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.311279296875,0.0,0.0,7.22850309102796e-05,300.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3087463378906,0.0,0.0,9.786808368517086e-05,300.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.30816650390625,0.0,0.0,0.0004642440471798,295.2215270996094,294.1499938964844,286.3448181152344,282.32257080078125,287.0124206542969,286.60858154296875,294.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902553865686,4.724703739356073e-09,0.0009902507299557,-0.0114303408190608,0.0,0.0,0.0,-0.0071550505235791,60.0,-5.6765241622924805,-0.0,-6.685814923912403e-08,0.0,292.6600952148437,293.0478210449219,287.4010009765625,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285480,301.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3096618652344,0.0,0.0,9.293790208175778e-05,300.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3099060058594,0.0,0.0,9.786808368517086e-05,301.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.311279296875,0.0,0.0,7.22850309102796e-05,300.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3087463378906,0.0,0.0,9.786808368517086e-05,300.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.30816650390625,0.0,0.0,0.0004642440471798,295.2215270996094,294.1499938964844,286.3448181152344,282.32257080078125,287.0124206542969,286.60858154296875,294.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902553865686,4.724703739356073e-09,0.0009902507299557,-0.0114303408190608,0.0,0.0,0.0,-0.0071550505235791,60.0,-5.6765241622924805,-0.0,-6.685814923912403e-08,0.0,292.6600952148437,293.0478210449219,287.4010009765625,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285540,301.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.30712890625,0.0,0.0,9.303307888330892e-05,300.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3073425292969,0.0,0.0,9.796831000130624e-05,301.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3087158203125,0.0,0.0,7.235906377900392e-05,300.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.30621337890625,0.0,0.0,9.796831000130624e-05,300.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3056335449219,0.0,0.0,0.0004647194873541,295.21893310546875,294.1499938964844,286.3090515136719,282.3116760253906,287.0041198730469,286.57421875,294.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912692476063,4.8432733379399914e-09,0.0009912644745782,-0.011740987189114,0.0,0.0,0.0,-0.0072138300165534,60.0,-5.704668998718262,-0.0,-6.699514187857858e-08,0.0,292.6600952148437,293.0478210449219,287.4013366699219,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285600,301.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.305908203125,0.0,0.0,9.308100561611354e-05,300.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3061218261719,0.0,0.0,9.801878331927584e-05,301.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3075256347656,0.0,0.0,7.239633850986138e-05,300.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3050231933594,0.0,0.0,9.801878331927584e-05,300.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.304443359375,0.0,0.0,0.0004649588954634,295.2177124023437,294.1499938964844,286.29248046875,282.30670166015625,287.0001220703125,286.5577087402344,294.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917799616232,4.902978911758282e-09,0.0009917750721797,-0.0118974111974239,0.0,0.0,0.0,-0.0072434288449585,60.0,-5.7179789543151855,-0.0,-6.70641853162124e-08,0.0,292.6600952148437,293.0478210449219,287.4014892578125,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285660,301.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3021545410156,0.0,0.0,9.324075654149055e-05,300.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3023681640625,0.0,0.0,9.818700345931576e-05,301.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3037414550781,0.0,0.0,7.252059003803879e-05,300.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.30126953125,0.0,0.0,9.818700345931576e-05,300.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3006896972656,0.0,0.0,0.0004657568933907,295.2138977050781,294.1499938964844,286.2419738769531,282.2920837402344,286.9870910644531,286.5046691894531,294.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934819536283,5.10198994163602e-09,0.0009934768313542,-0.0124187991023063,0.0,0.0,0.0,-0.0073420875705778,60.0,-5.759612083435059,-0.0,-6.729455748200054e-08,0.0,292.6600952148437,293.0478210449219,287.4020080566406,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285720,301.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3021545410156,0.0,0.0,9.324075654149055e-05,300.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3023681640625,0.0,0.0,9.818700345931576e-05,301.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3037414550781,0.0,0.0,7.252059003803879e-05,300.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.30126953125,0.0,0.0,9.818700345931576e-05,300.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3006896972656,0.0,0.0,0.0004657568933907,295.2138977050781,294.1499938964844,286.2419738769531,282.2920837402344,286.9870910644531,286.5046691894531,294.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934819536283,5.10198994163602e-09,0.0009934768313542,-0.0124187991023063,0.0,0.0,0.0,-0.0073420875705778,60.0,-5.759612083435059,-0.0,-6.729455748200054e-08,0.0,292.6600952148437,293.0478210449219,287.4020080566406,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285780,301.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2983703613281,0.0,0.0,9.34108829824254e-05,300.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.298583984375,0.0,0.0,9.83661593636498e-05,301.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2999572753906,0.0,0.0,7.265291060321033e-05,300.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2974853515625,0.0,0.0,9.83661593636498e-05,300.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.29693603515625,0.0,0.0,0.0004666066961362,295.2100830078125,294.1499938964844,286.1937866210937,282.2790222167969,286.973388671875,286.4501647949219,294.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952944237738,5.313930628858543e-09,0.000995289068669,-0.0129740498960018,0.0,0.0,0.0,-0.0074471551924943,60.0,-5.8007001876831055,-0.0,-6.75403271088726e-08,0.0,292.6600952148437,293.0478210449219,287.4024963378906,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285840,301.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2983703613281,0.0,0.0,9.34108829824254e-05,300.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.298583984375,0.0,0.0,9.83661593636498e-05,301.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2999572753906,0.0,0.0,7.265291060321033e-05,300.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2974853515625,0.0,0.0,9.83661593636498e-05,300.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.29693603515625,0.0,0.0,0.0004666066961362,295.2100830078125,294.1499938964844,286.1937866210937,282.2790222167969,286.973388671875,286.4501647949219,294.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952944237738,5.313930628858543e-09,0.000995289068669,-0.0129740498960018,0.0,0.0,0.0,-0.0074471551924943,60.0,-5.8007001876831055,-0.0,-6.75403271088726e-08,0.0,292.6600952148437,293.0478210449219,287.4024963378906,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285900,301.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2965087890625,0.0,0.0,9.349823085358366e-05,300.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2967224121094,0.0,0.0,9.845814201980828e-05,301.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.29803466796875,0.0,0.0,7.272084621945396e-05,300.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2956237792969,0.0,0.0,9.845814201980828e-05,300.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2950439453125,0.0,0.0,0.0004670430498663,295.20819091796875,294.1499938964844,286.1707458496094,282.2731628417969,286.96630859375,286.4225769042969,294.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962251642718,5.422753357464671e-09,0.0009962196927517,-0.0132591444998979,0.0,0.0,0.0,-0.0075011039152741,60.0,-5.8209309577941895,-0.0,-6.766669713442752e-08,0.0,292.6600952148437,293.0478210449219,287.4027404785156,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285960,301.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.29461669921875,0.0,0.0,9.358631359646095e-05,300.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2948303222656,0.0,0.0,9.85508959274739e-05,301.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.296142578125,0.0,0.0,7.278935663634911e-05,300.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2937316894531,0.0,0.0,9.85508959274739e-05,300.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2931823730469,0.0,0.0,0.0004674830124713,295.2062683105469,294.1499938964844,286.1484375,282.267822265625,286.9590759277344,286.3949584960937,294.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971635881811,5.5324824721481045e-09,0.0009971580002456,-0.0135466093197464,0.0,0.0,0.0,-0.0075555015355348,60.0,-5.8407979011535645,-0.0,-6.779423955549646e-08,0.0,292.6600952148437,293.0478210449219,287.4029846191406,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286020,301.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2908020019531,0.0,0.0,9.37609001994133e-05,300.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.291015625,0.0,0.0,9.873474482446908e-05,301.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2923278808594,0.0,0.0,7.292514783330262e-05,300.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2899475097656,0.0,0.0,9.873474482446908e-05,300.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2893981933594,0.0,0.0,0.0004683551378548,295.2024230957031,294.1499938964844,286.1063537597656,282.2587890625,286.9442443847656,286.340087890625,294.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990236721932,5.749983600367159e-09,0.0009990178514271,-0.0141164027154445,0.0,0.0,0.0,-0.0076633263379335,60.0,-5.878962516784668,-0.0,-6.804739882682044e-08,0.0,292.6600952148437,293.0478210449219,287.4034729003906,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286080,301.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2908020019531,0.0,0.0,9.37609001994133e-05,300.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.291015625,0.0,0.0,9.873474482446908e-05,301.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2923278808594,0.0,0.0,7.292514783330262e-05,300.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2899475097656,0.0,0.0,9.873474482446908e-05,300.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2893981933594,0.0,0.0,0.0004683551378548,295.2024230957031,294.1499938964844,286.1063537597656,282.2587890625,286.9442443847656,286.340087890625,294.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990236721932,5.749983600367159e-09,0.0009990178514271,-0.0141164027154445,0.0,0.0,0.0,-0.0076633263379335,60.0,-5.878962516784668,-0.0,-6.804739882682044e-08,0.0,292.6600952148437,293.0478210449219,287.4034729003906,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286140,301.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2870178222656,0.0,0.0,9.392914944328368e-05,300.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2872314453125,0.0,0.0,9.891192166833208e-05,301.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2885131835937,0.0,0.0,7.30560059309937e-05,300.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2861633300781,0.0,0.0,9.891192166833208e-05,300.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2856140136719,0.0,0.0,0.0004691955691669,295.1985778808594,294.1499938964844,286.06805419921875,282.25225830078125,286.928955078125,286.2864074707031,294.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008163517341,5.959586601989031e-09,0.0010008102981373,-0.0146654918789863,0.0,0.0,0.0,-0.0077672363258898,60.0,-5.914699077606201,-0.0,-6.82918113170672e-08,0.0,292.6600952148437,293.0478210449219,287.4039611816406,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286200,301.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2870178222656,0.0,0.0,9.392914944328368e-05,300.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2872314453125,0.0,0.0,9.891192166833208e-05,301.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2885131835937,0.0,0.0,7.30560059309937e-05,300.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2861633300781,0.0,0.0,9.891192166833208e-05,300.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2856140136719,0.0,0.0,0.0004691955691669,295.1985778808594,294.1499938964844,286.06805419921875,282.25225830078125,286.928955078125,286.2864074707031,294.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008163517341,5.959586601989031e-09,0.0010008102981373,-0.0146654918789863,0.0,0.0,0.0,-0.0077672363258898,60.0,-5.914699077606201,-0.0,-6.82918113170672e-08,0.0,292.6600952148437,293.0478210449219,287.4039611816406,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286260,301.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.283203125,0.0,0.0,9.408254118170588e-05,300.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2834167480469,0.0,0.0,9.907344065140931e-05,301.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2846984863281,0.0,0.0,7.317530980799347e-05,300.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2823791503906,0.0,0.0,9.907344065140931e-05,300.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2818298339844,0.0,0.0,0.0004699617566075,295.1947326660156,294.1499938964844,286.0340270996094,282.24853515625,286.9132385253906,286.2353210449219,294.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024504736065,6.150673748095414e-09,0.0010024443035945,-0.0151660637930035,0.0,0.0,0.0,-0.0078619662672281,60.0,-5.946800708770752,-0.0,-6.85150141066515e-08,0.0,292.6600952148437,293.0478210449219,287.4044494628906,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286320,301.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.283203125,0.0,0.0,9.408254118170588e-05,300.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2834167480469,0.0,0.0,9.907344065140931e-05,301.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2846984863281,0.0,0.0,7.317530980799347e-05,300.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2823791503906,0.0,0.0,9.907344065140931e-05,300.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2818298339844,0.0,0.0,0.0004699617566075,295.1947326660156,294.1499938964844,286.0340270996094,282.24853515625,286.9132385253906,286.2353210449219,294.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024504736065,6.150673748095414e-09,0.0010024443035945,-0.0151660637930035,0.0,0.0,0.0,-0.0078619662672281,60.0,-5.946800708770752,-0.0,-6.85150141066515e-08,0.0,292.6600952148437,293.0478210449219,287.4044494628906,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286380,301.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2793884277344,0.0,0.0,9.421677532372996e-05,300.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.27960205078125,0.0,0.0,9.92148052318953e-05,301.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2808532714844,0.0,0.0,7.327971252379939e-05,300.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.278564453125,0.0,0.0,9.92148052318953e-05,300.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2780456542969,0.0,0.0,0.0004706323088612,295.1908569335937,294.1499938964844,286.00469970703125,282.2479858398437,286.89727783203125,286.1868591308594,294.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038806358352,6.317903089581023e-09,0.0010038743494078,-0.0156041299924254,0.0,0.0,0.0,-0.0079448698088526,60.0,-5.975462436676025,-0.0,-6.871064783808833e-08,0.0,292.6600952148437,293.0478210449219,287.40496826171875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286440,301.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2793884277344,0.0,0.0,9.421677532372996e-05,300.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.27960205078125,0.0,0.0,9.92148052318953e-05,301.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2808532714844,0.0,0.0,7.327971252379939e-05,300.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.278564453125,0.0,0.0,9.92148052318953e-05,300.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2780456542969,0.0,0.0,0.0004706323088612,295.1908569335937,294.1499938964844,286.00469970703125,282.2479858398437,286.89727783203125,286.1868591308594,294.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038806358352,6.317903089581023e-09,0.0010038743494078,-0.0156041299924254,0.0,0.0,0.0,-0.0079448698088526,60.0,-5.975462436676025,-0.0,-6.871064783808833e-08,0.0,292.6600952148437,293.0478210449219,287.40496826171875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286500,301.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2774963378906,0.0,0.0,9.42728656809777e-05,300.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2776794433594,0.0,0.0,9.927386417984962e-05,301.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2789611816406,0.0,0.0,7.332333916565403e-05,300.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.27667236328125,0.0,0.0,9.927386417984962e-05,300.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.276123046875,0.0,0.0,0.0004709124623332,295.1889343261719,294.1499938964844,285.9919738769531,282.2489929199219,286.88922119140625,286.16412353515625,294.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044781956821,6.387770756788313e-09,0.0010044717928394,-0.015787148848176,0.0,0.0,0.0,-0.0079795056954026,60.0,-5.987890243530273,-0.0,-6.879246683411111e-08,0.0,292.6600952148437,293.0478210449219,287.4052124023437,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286560,301.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.27557373046875,0.0,0.0,9.43210325203836e-05,300.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2757873535156,0.0,0.0,9.93245848803781e-05,301.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.27703857421875,0.0,0.0,7.336080307140946e-05,300.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2747497558594,0.0,0.0,9.93245848803781e-05,300.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.27423095703125,0.0,0.0,0.0004711530928034,295.18701171875,294.1499938964844,285.9806213378906,282.2508850097656,286.8811340332031,286.1425170898437,294.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049914708361,6.447775202644834e-09,0.001004984951578,-0.015944330021739,0.0,0.0,0.0,-0.0080092530697584,60.0,-5.998962879180908,-0.0,-6.886276793238721e-08,0.0,292.6600952148437,293.0478210449219,287.40545654296875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286620,301.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2717590332031,0.0,0.0,9.438630513614044e-05,300.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2719421386719,0.0,0.0,9.93933281279169e-05,301.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.273193359375,0.0,0.0,7.341157470364124e-05,300.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2709350585937,0.0,0.0,9.93933281279169e-05,300.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2704162597656,0.0,0.0,0.000471479143016,295.1831359863281,294.1499938964844,285.96221923828125,282.2575988769531,286.86492919921875,286.1034851074219,294.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056869359686,6.529087492879171e-09,0.0010056804167106,-0.0161573253571987,0.0,0.0,0.0,-0.0080495635047554,60.0,-6.016149997711182,-0.0,-6.895810145124416e-08,0.0,292.6600952148437,293.0478210449219,287.40594482421875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286680,301.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2717590332031,0.0,0.0,9.438630513614044e-05,300.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2719421386719,0.0,0.0,9.93933281279169e-05,301.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.273193359375,0.0,0.0,7.341157470364124e-05,300.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2709350585937,0.0,0.0,9.93933281279169e-05,300.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2704162597656,0.0,0.0,0.000471479143016,295.1831359863281,294.1499938964844,285.96221923828125,282.2575988769531,286.86492919921875,286.1034851074219,294.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056869359686,6.529087492879171e-09,0.0010056804167106,-0.0161573253571987,0.0,0.0,0.0,-0.0080495635047554,60.0,-6.016149997711182,-0.0,-6.895810145124416e-08,0.0,292.6600952148437,293.0478210449219,287.40594482421875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286740,301.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2688293457031,0.0,0.0,9.441427391720936e-05,300.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.26904296875,0.0,0.0,9.942278120433912e-05,301.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.270263671875,0.0,0.0,7.343332254095003e-05,300.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2680358886719,0.0,0.0,9.942278120433912e-05,300.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2675170898437,0.0,0.0,0.0004716188414022,295.18017578125,294.1499938964844,285.95233154296875,282.26544189453125,286.8526306152344,286.0769348144531,294.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059849591925,6.563917409607711e-09,0.0010059783235192,-0.0162485595792531,0.0,0.0,0.0,-0.0080668311566114,60.0,-6.02577018737793,-0.0,-6.899895765855035e-08,0.0,292.6600952148437,293.0478210449219,287.40631103515625,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286800,301.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2679138183594,0.0,0.0,9.441602014703676e-05,300.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.26812744140625,0.0,0.0,9.942461474565788e-05,301.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.26934814453125,0.0,0.0,7.343468314502388e-05,300.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2671203613281,0.0,0.0,9.942461474565788e-05,300.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2666015625,0.0,0.0,0.0004716275725513,295.17926025390625,294.1499938964844,285.95001220703125,282.2684326171875,286.8487548828125,286.0693359375,294.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060034692287,6.566088117665458e-09,0.0010059969499707,-0.0162542462348938,0.0,0.0,0.0,-0.0080679068341851,60.0,-6.0277910232543945,-0.0,-6.900150140154437e-08,0.0,292.6600952148437,293.0478210449219,287.40643310546875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286860,301.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2640991210937,0.0,0.0,9.440970461582764e-05,300.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2642822265625,0.0,0.0,9.941796452039851e-05,301.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2655029296875,0.0,0.0,7.342977187363431e-05,300.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2633056640625,0.0,0.0,9.941796452039851e-05,300.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2627868652344,0.0,0.0,0.0004715960239991,295.1753845214844,294.1499938964844,285.9423217773437,282.28277587890625,286.83270263671875,286.041015625,294.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005936297588,6.5582002051201024e-09,0.0010059296619147,-0.0162335839122533,0.0,0.0,0.0,-0.0080639980733394,60.0,-6.033041954040527,-0.0,-6.899225013512479e-08,0.0,292.6600952148437,293.0478210449219,287.40692138671875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286920,301.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2640991210937,0.0,0.0,9.440970461582764e-05,300.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2642822265625,0.0,0.0,9.941796452039851e-05,301.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2655029296875,0.0,0.0,7.342977187363431e-05,300.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2633056640625,0.0,0.0,9.941796452039851e-05,300.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2627868652344,0.0,0.0,0.0004715960239991,295.1753845214844,294.1499938964844,285.9423217773437,282.28277587890625,286.83270263671875,286.041015625,294.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005936297588,6.5582002051201024e-09,0.0010059296619147,-0.0162335839122533,0.0,0.0,0.0,-0.0080639980733394,60.0,-6.033041954040527,-0.0,-6.899225013512479e-08,0.0,292.6600952148437,293.0478210449219,287.40692138671875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286980,301.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.26025390625,0.0,0.0,9.438460983801632e-05,300.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.26043701171875,0.0,0.0,9.93915382423438e-05,301.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2616577148437,0.0,0.0,7.341025047935545e-05,300.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2594909667969,0.0,0.0,9.93915382423438e-05,300.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.25897216796875,0.0,0.0,0.0004714706738013,295.1715087890625,294.1499938964844,285.9372863769531,282.2997131347656,286.8168334960937,286.01788330078125,294.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056687751784,6.526919893445893e-09,0.0010056622559204,-0.0161516461521387,0.0,0.0,0.0,-0.0080484915524721,60.0,-6.034191131591797,-0.0,-6.895555770825015e-08,0.0,292.6600952148437,293.0478210449219,287.40740966796875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287040,301.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.26025390625,0.0,0.0,9.438460983801632e-05,300.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.26043701171875,0.0,0.0,9.93915382423438e-05,301.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2616577148437,0.0,0.0,7.341025047935545e-05,300.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2594909667969,0.0,0.0,9.93915382423438e-05,300.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.25897216796875,0.0,0.0,0.0004714706738013,295.1715087890625,294.1499938964844,285.9372863769531,282.2997131347656,286.8168334960937,286.01788330078125,294.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056687751784,6.526919893445893e-09,0.0010056622559204,-0.0161516461521387,0.0,0.0,0.0,-0.0080484915524721,60.0,-6.034191131591797,-0.0,-6.895555770825015e-08,0.0,292.6600952148437,293.0478210449219,287.40740966796875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287100,301.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.25836181640625,0.0,0.0,9.436516847927125e-05,300.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.258544921875,0.0,0.0,9.93710636976175e-05,301.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2597045898437,0.0,0.0,7.339513103943318e-05,300.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.257568359375,0.0,0.0,9.93710636976175e-05,300.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.257080078125,0.0,0.0,0.0004713735543191,295.1695556640625,294.1499938964844,285.9357604980469,282.3091735839844,286.8089904785156,286.0082702636719,294.6884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054614394903,6.5026899420672635e-09,0.0010054549202322,-0.0160881783813238,0.0,0.0,0.0,-0.0080364784225821,60.0,-6.033446311950684,-0.0,-6.892714310424708e-08,0.0,292.6600952148437,293.0478210449219,287.4076538085937,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287160,301.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2564392089844,0.0,0.0,9.434147068532184e-05,300.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2566223144531,0.0,0.0,9.934610716300084e-05,301.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2577819824219,0.0,0.0,7.337670103879645e-05,300.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2556457519531,0.0,0.0,9.934610716300084e-05,300.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2551574707031,0.0,0.0,0.0004712551890406,295.1676330566406,294.1499938964844,285.9349060058594,282.3193054199219,286.8012084960937,285.999755859375,294.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052089346572,6.4731544568985555e-09,0.0010052024153992,-0.0160108096897602,0.0,0.0,0.0,-0.0080218371003866,60.0,-6.031961441040039,-0.0,-6.889251835673349e-08,0.0,292.6600952148437,293.0478210449219,287.40789794921875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
