time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287220,301.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2525939941406,0.0,0.0,9.428224439034238e-05,300.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2527770996094,0.0,0.0,9.928373765433209e-05,301.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2539367675781,0.0,0.0,7.333062967518345e-05,300.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2518310546875,0.0,0.0,9.928373765433209e-05,300.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2513427734375,0.0,0.0,0.0004709593195002,295.16375732421875,294.1499938964844,285.93524169921875,282.3414611816406,286.785888671875,285.98565673828125,294.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045778471976,6.399345497953845e-09,0.0010045714443549,-0.0158174689859151,0.0,0.0,0.0,-0.0079852472990751,60.0,-6.026841163635254,-0.0,-6.880602398950941e-08,0.0,292.6600952148437,293.0478210449219,287.40838623046875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287280,301.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2525939941406,0.0,0.0,9.428224439034238e-05,300.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2527770996094,0.0,0.0,9.928373765433209e-05,301.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2539367675781,0.0,0.0,7.333062967518345e-05,300.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2518310546875,0.0,0.0,9.928373765433209e-05,300.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2513427734375,0.0,0.0,0.0004709593195002,295.16375732421875,294.1499938964844,285.93524169921875,282.3414611816406,286.785888671875,285.98565673828125,294.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045778471976,6.399345497953845e-09,0.0010045714443549,-0.0158174689859151,0.0,0.0,0.0,-0.0079852472990751,60.0,-6.026841163635254,-0.0,-6.880602398950941e-08,0.0,292.6600952148437,293.0478210449219,287.40838623046875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287340,301.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.248779296875,0.0,0.0,9.420845162821934e-05,300.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2489624023437,0.0,0.0,9.92060377029702e-05,301.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2500915527344,0.0,0.0,7.327323692152277e-05,300.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2480163574219,0.0,0.0,9.92060377029702e-05,300.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2475280761719,0.0,0.0,0.0004705907194875,295.1598815917969,294.1499938964844,285.9383239746094,282.3661804199219,286.7708740234375,285.9752197265625,294.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037914616987,6.3073923861622924e-09,0.0010037851752713,-0.0155765963718295,0.0,0.0,0.0,-0.0079396618530154,60.0,-6.018892765045166,-0.0,-6.869834123790497e-08,0.0,292.6600952148437,293.0478210449219,287.40887451171875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287400,301.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.248779296875,0.0,0.0,9.420845162821934e-05,300.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2489624023437,0.0,0.0,9.92060377029702e-05,301.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2500915527344,0.0,0.0,7.327323692152277e-05,300.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2480163574219,0.0,0.0,9.92060377029702e-05,300.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2475280761719,0.0,0.0,0.0004705907194875,295.1598815917969,294.1499938964844,285.9383239746094,282.3661804199219,286.7708740234375,285.9752197265625,294.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037914616987,6.3073923861622924e-09,0.0010037851752713,-0.0155765963718295,0.0,0.0,0.0,-0.0079396618530154,60.0,-6.018892765045166,-0.0,-6.869834123790497e-08,0.0,292.6600952148437,293.0478210449219,287.40887451171875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287460,301.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.24493408203125,0.0,0.0,9.412205690750852e-05,300.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2451171875,0.0,0.0,9.911505185300484e-05,301.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2462463378906,0.0,0.0,7.320604345295578e-05,300.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.24420166015625,0.0,0.0,9.911505185300484e-05,300.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.24371337890625,0.0,0.0,0.0004701591387856,295.156005859375,294.1499938964844,285.9442443847656,282.3934631347656,286.7562255859375,285.9682922363281,294.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028708493337,6.1997353917320205e-09,0.0010028646793216,-0.0152945835143327,0.0,0.0,0.0,-0.007886292412877,60.0,-6.008167743682861,-0.0,-6.857237622170943e-08,0.0,292.6600952148437,293.0478210449219,287.40936279296875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287520,301.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.24493408203125,0.0,0.0,9.412205690750852e-05,300.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2451171875,0.0,0.0,9.911505185300484e-05,301.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2462463378906,0.0,0.0,7.320604345295578e-05,300.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.24420166015625,0.0,0.0,9.911505185300484e-05,300.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.24371337890625,0.0,0.0,0.0004701591387856,295.156005859375,294.1499938964844,285.9442443847656,282.3934631347656,286.7562255859375,285.9682922363281,294.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028708493337,6.1997353917320205e-09,0.0010028646793216,-0.0152945835143327,0.0,0.0,0.0,-0.007886292412877,60.0,-6.008167743682861,-0.0,-6.857237622170943e-08,0.0,292.6600952148437,293.0478210449219,287.40936279296875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287580,301.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2411193847656,0.0,0.0,9.4023096607998e-05,300.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2413024902344,0.0,0.0,9.901084558805452e-05,301.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2424011230469,0.0,0.0,7.312907837331295e-05,300.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2403869628906,0.0,0.0,9.901084558805452e-05,300.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.23992919921875,0.0,0.0,0.0004696648393291,295.1521301269531,294.1499938964844,285.9530029296875,282.4232482910156,286.7420349121094,285.9648132324219,294.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018163593485,6.076429137635841e-09,0.0010018103057518,-0.0149715738371014,0.0,0.0,0.0,-0.0078251641243696,60.0,-5.9945597648620605,-0.0,-6.842824262776048e-08,0.0,292.6600952148437,293.0478210449219,287.40985107421875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287640,301.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2411193847656,0.0,0.0,9.4023096607998e-05,300.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2413024902344,0.0,0.0,9.901084558805452e-05,301.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2424011230469,0.0,0.0,7.312907837331295e-05,300.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2403869628906,0.0,0.0,9.901084558805452e-05,300.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.23992919921875,0.0,0.0,0.0004696648393291,295.1521301269531,294.1499938964844,285.9530029296875,282.4232482910156,286.7420349121094,285.9648132324219,294.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018163593485,6.076429137635841e-09,0.0010018103057518,-0.0149715738371014,0.0,0.0,0.0,-0.0078251641243696,60.0,-5.9945597648620605,-0.0,-6.842824262776048e-08,0.0,292.6600952148437,293.0478210449219,287.40985107421875,287.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287700,301.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2391967773437,0.0,0.0,9.396941459272055e-05,300.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2393798828125,0.0,0.0,9.895431867334992e-05,301.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2405090332031,0.0,0.0,7.308732165256515e-05,300.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.23846435546875,0.0,0.0,9.895431867334992e-05,300.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2380065917969,0.0,0.0,0.0004693966766353,295.15020751953125,294.1499938964844,285.9584655761719,282.4390869140625,286.735107421875,285.9642944335937,294.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012441780418,6.0095386444913865e-09,0.001001238124445,-0.0147963473573327,0.0,0.0,0.0,-0.0077920029871165,60.0,-5.986739635467529,-0.0,-6.835011845396366e-08,0.0,292.6600952148437,293.0478210449219,287.4100952148437,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287760,301.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2373046875,0.0,0.0,9.391303319716826e-05,300.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2374572753906,0.0,0.0,9.889494685921818e-05,301.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.23858642578125,0.0,0.0,7.304346945602447e-05,300.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.236572265625,0.0,0.0,9.889494685921818e-05,300.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2361145019531,0.0,0.0,0.000469115038868,295.14825439453125,294.1499938964844,285.96466064453125,282.45556640625,286.72833251953125,285.9645080566406,294.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006433585658,5.939285063760735e-09,0.0010006374213844,-0.0146123077720403,0.0,0.0,0.0,-0.0077571752481162,60.0,-5.978263854980469,-0.0,-6.82681147168296e-08,0.0,292.6600952148437,293.0478210449219,287.41033935546875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287820,301.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2334899902344,0.0,0.0,9.3792456027586e-05,300.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.233642578125,0.0,0.0,9.876797412289308e-05,301.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2347412109375,0.0,0.0,7.294968963833526e-05,300.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2327575683594,0.0,0.0,9.876797412289308e-05,300.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2322998046875,0.0,0.0,0.0004685127350967,295.1443786621094,294.1499938964844,285.9792785644531,282.4903869628906,286.715087890625,285.96685791015625,294.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993587154895,5.789043910908731e-09,0.0009993528947234,-0.0142187271267175,0.0,0.0,0.0,-0.0076826950535178,60.0,-5.959423065185547,-0.0,-6.809290908904586e-08,0.0,292.6600952148437,293.0478210449219,287.41082763671875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287880,301.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2334899902344,0.0,0.0,9.3792456027586e-05,300.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.233642578125,0.0,0.0,9.876797412289308e-05,301.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2347412109375,0.0,0.0,7.294968963833526e-05,300.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2327575683594,0.0,0.0,9.876797412289308e-05,300.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2322998046875,0.0,0.0,0.0004685127350967,295.1443786621094,294.1499938964844,285.9792785644531,282.4903869628906,286.715087890625,285.96685791015625,294.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993587154895,5.789043910908731e-09,0.0009993528947234,-0.0142187271267175,0.0,0.0,0.0,-0.0076826950535178,60.0,-5.959423065185547,-0.0,-6.809290908904586e-08,0.0,292.6600952148437,293.0478210449219,287.41082763671875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287940,301.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2302551269531,0.0,0.0,9.368386236019433e-05,300.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2304382324219,0.0,0.0,9.865361789707094e-05,301.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.23150634765625,0.0,0.0,7.286523032234982e-05,300.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.22955322265625,0.0,0.0,9.865361789707094e-05,300.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2290954589844,0.0,0.0,0.0004679702979046,295.1411437988281,294.1499938964844,285.99383544921875,282.52154541015625,286.7043762207031,285.9710388183594,294.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982015471905,5.653738810451614e-09,0.0009981958428397,-0.013864267617464,0.0,0.0,0.0,-0.0076156184077262,60.0,-5.94151496887207,-0.0,-6.793531071025427e-08,0.0,292.6600952148437,293.0478210449219,287.4112548828125,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288000,301.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2296447753906,0.0,0.0,9.366226731799544e-05,300.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2298278808594,0.0,0.0,9.8630873253569e-05,301.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2308959960937,0.0,0.0,7.284843013621867e-05,300.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2289428710937,0.0,0.0,9.8630873253569e-05,300.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2284851074219,0.0,0.0,0.0004678624100051,295.1405334472656,294.1499938964844,285.9968566894531,282.5276794433594,286.7023620605469,285.9720153808594,294.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979713940992,5.626824783888651e-09,0.0009979658061638,-0.0137937609106302,0.0,0.0,0.0,-0.0076022762805223,60.0,-5.937891483306885,-0.0,-6.790398998646199e-08,0.0,292.6600952148437,293.0478210449219,287.4113464355469,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288060,301.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2258605957031,0.0,0.0,9.352301276521756e-05,300.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2260131835937,0.0,0.0,9.848423360381275e-05,301.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2270812988281,0.0,0.0,7.274012023117393e-05,300.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.22515869140625,0.0,0.0,9.848423360381275e-05,300.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2247009277344,0.0,0.0,0.0004671667993534,295.1366577148437,294.1499938964844,286.0175170898437,282.5674133300781,286.6902770996094,285.9798278808594,294.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964875644072,5.453316465064972e-09,0.0009964820928871,-0.0133392121642827,0.0,0.0,0.0,-0.0075162607245147,60.0,-5.913694381713867,-0.0,-6.770221006036081e-08,0.0,292.6600952148437,293.0478210449219,287.4118347167969,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288120,301.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2258605957031,0.0,0.0,9.352301276521756e-05,300.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2260131835937,0.0,0.0,9.848423360381275e-05,301.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2270812988281,0.0,0.0,7.274012023117393e-05,300.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.22515869140625,0.0,0.0,9.848423360381275e-05,300.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2247009277344,0.0,0.0,0.0004671667993534,295.1366577148437,294.1499938964844,286.0175170898437,282.5674133300781,286.6902770996094,285.9798278808594,294.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964875644072,5.453316465064972e-09,0.0009964820928871,-0.0133392121642827,0.0,0.0,0.0,-0.0075162607245147,60.0,-5.913694381713867,-0.0,-6.770221006036081e-08,0.0,292.6600952148437,293.0478210449219,287.4118347167969,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288180,301.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2220458984375,0.0,0.0,9.337604569736868e-05,300.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2221984863281,0.0,0.0,9.832946670940146e-05,301.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2232666015625,0.0,0.0,7.262581493705511e-05,300.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2213439941406,0.0,0.0,9.832946670940146e-05,300.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2209167480469,0.0,0.0,0.0004664326843339,295.1328125,294.1499938964844,286.041259765625,282.6095886230469,286.6788024902344,285.9901733398437,294.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994921545498,5.270195835294089e-09,0.0009949161903932,-0.0128594720736145,0.0,0.0,0.0,-0.007425480056554,60.0,-5.886950969696045,-0.0,-6.748957304125724e-08,0.0,292.6600952148437,293.0478210449219,287.4123229980469,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288240,301.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2220458984375,0.0,0.0,9.337604569736868e-05,300.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2221984863281,0.0,0.0,9.832946670940146e-05,301.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2232666015625,0.0,0.0,7.262581493705511e-05,300.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2213439941406,0.0,0.0,9.832946670940146e-05,300.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2209167480469,0.0,0.0,0.0004664326843339,295.1328125,294.1499938964844,286.041259765625,282.6095886230469,286.6788024902344,285.9901733398437,294.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994921545498,5.270195835294089e-09,0.0009949161903932,-0.0128594720736145,0.0,0.0,0.0,-0.007425480056554,60.0,-5.886950969696045,-0.0,-6.748957304125724e-08,0.0,292.6600952148437,293.0478210449219,287.4123229980469,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288300,301.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2201232910156,0.0,0.0,9.329985914519055e-05,300.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2203063964844,0.0,0.0,9.824924200074749e-05,301.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2213439941406,0.0,0.0,7.25665595382452e-05,300.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2194519042969,0.0,0.0,9.824924200074749e-05,300.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2190246582031,0.0,0.0,0.0004660521226469,295.1308898925781,294.1499938964844,286.0542907714844,282.631591796875,286.6733703613281,285.9963684082031,294.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941095486283,5.1752713225994285e-09,0.0009941044263541,-0.0126107856631279,0.0,0.0,0.0,-0.0073784212581813,60.0,-5.872549533843994,-0.0,-6.737948154977857e-08,0.0,292.6600952148437,293.0478210449219,287.4125671386719,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288360,301.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2182312011719,0.0,0.0,9.322223922936246e-05,300.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2183837890625,0.0,0.0,9.816751116886736e-05,301.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.21942138671875,0.0,0.0,7.250619091792032e-05,300.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2175598144531,0.0,0.0,9.816751116886736e-05,300.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.21710205078125,0.0,0.0,0.0004656644014175,295.12896728515625,294.1499938964844,286.068115234375,282.6541748046875,286.6680908203125,286.0031433105469,294.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993282534182,5.07856245945959e-09,0.0009932774119079,-0.0123574212193489,0.0,0.0,0.0,-0.0073304781690239,60.0,-5.857559680938721,-0.0,-6.726741474949449e-08,0.0,292.6600952148437,293.0478210449219,287.4128112792969,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288420,301.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2144470214844,0.0,0.0,9.306351421400905e-05,300.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.214599609375,0.0,0.0,9.800036787055431e-05,301.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2156066894531,0.0,0.0,7.238273246912286e-05,300.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2137451171875,0.0,0.0,9.800036787055431e-05,300.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2133178710937,0.0,0.0,0.0004648715257644,295.1251220703125,294.1499938964844,286.0981750488281,282.7012023925781,286.6580505371094,286.0182800292969,294.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880795767547852e-09,0.0009915864793583,-0.011839292012155,0.0,0.0,0.0,-0.0072324373759329,60.0,-5.825863361358643,-0.0,-6.703852761802409e-08,0.0,292.6600952148437,293.0478210449219,287.4132995605469,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288480,301.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2144470214844,0.0,0.0,9.306351421400905e-05,300.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.214599609375,0.0,0.0,9.800036787055431e-05,301.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2156066894531,0.0,0.0,7.238273246912286e-05,300.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2137451171875,0.0,0.0,9.800036787055431e-05,300.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2133178710937,0.0,0.0,0.0004648715257644,295.1251220703125,294.1499938964844,286.0981750488281,282.7012023925781,286.6580505371094,286.0182800292969,294.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880795767547852e-09,0.0009915864793583,-0.011839292012155,0.0,0.0,0.0,-0.0072324373759329,60.0,-5.825863361358643,-0.0,-6.703852761802409e-08,0.0,292.6600952148437,293.0478210449219,287.4132995605469,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288540,301.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.21063232421875,0.0,0.0,9.290123853133991e-05,300.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2107849121094,0.0,0.0,9.782947745407e-05,301.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2118225097656,0.0,0.0,7.225651643238962e-05,300.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2099609375,0.0,0.0,9.782947745407e-05,300.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2095642089844,0.0,0.0,0.0004640609258785,295.12127685546875,294.1499938964844,286.1314392089844,282.7505798339844,286.6488952636719,286.03582763671875,294.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898621356114,4.678603726659958e-09,0.0009898574789986,-0.0113095603883266,0.0,0.0,0.0,-0.0071322014555335,60.0,-5.791587829589844,-0.0,-6.680492248278824e-08,0.0,292.6600952148437,293.0478210449219,287.4137878417969,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288600,301.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.21063232421875,0.0,0.0,9.290123853133991e-05,300.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2107849121094,0.0,0.0,9.782947745407e-05,301.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2118225097656,0.0,0.0,7.225651643238962e-05,300.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2099609375,0.0,0.0,9.782947745407e-05,300.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2095642089844,0.0,0.0,0.0004640609258785,295.12127685546875,294.1499938964844,286.1314392089844,282.7505798339844,286.6488952636719,286.03582763671875,294.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898621356114,4.678603726659958e-09,0.0009898574789986,-0.0113095603883266,0.0,0.0,0.0,-0.0071322014555335,60.0,-5.791587829589844,-0.0,-6.680492248278824e-08,0.0,292.6600952148437,293.0478210449219,287.4137878417969,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288660,301.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.20684814453125,0.0,0.0,9.273747127735989e-05,300.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2070007324219,0.0,0.0,9.765702270669864e-05,301.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2080078125,0.0,0.0,7.212914351839572e-05,300.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2062072753906,0.0,0.0,9.765702270669864e-05,300.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2057800292969,0.0,0.0,0.0004632428754121,295.1174621582031,294.1499938964844,286.1679992675781,282.80230712890625,286.6404724121094,286.05535888671875,294.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881170699372,4.4745580574101496e-09,0.000988112646155,-0.0107749616727232,0.0,0.0,0.0,-0.0070310472510755,60.0,-5.755242347717285,-0.0,-6.656958362327714e-08,0.0,292.6600952148437,293.0478210449219,287.41424560546875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288720,301.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.20684814453125,0.0,0.0,9.273747127735989e-05,300.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2070007324219,0.0,0.0,9.765702270669864e-05,301.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2080078125,0.0,0.0,7.212914351839572e-05,300.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2062072753906,0.0,0.0,9.765702270669864e-05,300.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2057800292969,0.0,0.0,0.0004632428754121,295.1174621582031,294.1499938964844,286.1679992675781,282.80230712890625,286.6404724121094,286.05535888671875,294.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881170699372,4.4745580574101496e-09,0.000988112646155,-0.0107749616727232,0.0,0.0,0.0,-0.0070310472510755,60.0,-5.755242347717285,-0.0,-6.656958362327714e-08,0.0,292.6600952148437,293.0478210449219,287.41424560546875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288780,301.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2030639648437,0.0,0.0,9.25741987884976e-05,300.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2032165527344,0.0,0.0,9.748508455231786e-05,301.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2042236328125,0.0,0.0,7.200215623015538e-05,300.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2024230957031,0.0,0.0,9.748508455231786e-05,300.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2019958496094,0.0,0.0,0.0004624272696673,295.1136169433594,294.1499938964844,286.2078857421875,282.8563842773437,286.63287353515625,286.0767822265625,294.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271120790377836e-09,0.0009863729355856,-0.0102419489994645,0.0,0.0,0.0,-0.0069301943294703,60.0,-5.7167744636535645,-0.0,-6.633536742128855e-08,0.0,292.6600952148437,293.0478210449219,287.41473388671875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288840,301.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2030639648437,0.0,0.0,9.25741987884976e-05,300.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2032165527344,0.0,0.0,9.748508455231786e-05,301.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2042236328125,0.0,0.0,7.200215623015538e-05,300.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2024230957031,0.0,0.0,9.748508455231786e-05,300.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2019958496094,0.0,0.0,0.0004624272696673,295.1136169433594,294.1499938964844,286.2078857421875,282.8563842773437,286.63287353515625,286.0767822265625,294.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271120790377836e-09,0.0009863729355856,-0.0102419489994645,0.0,0.0,0.0,-0.0069301943294703,60.0,-5.7167744636535645,-0.0,-6.633536742128855e-08,0.0,292.6600952148437,293.0478210449219,287.41473388671875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288900,301.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.201171875,0.0,0.0,9.249346476281062e-05,300.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2013244628906,0.0,0.0,9.740007226355374e-05,301.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2023010253906,0.0,0.0,7.193936471594498e-05,300.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2005310058594,0.0,0.0,9.740007226355374e-05,300.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2001037597656,0.0,0.0,0.0004620240069925,295.1116943359375,294.1499938964844,286.2290954589844,282.8843078613281,286.6294250488281,286.0883178710937,294.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855170501396,4.170533696168377e-09,0.000985512859188,-0.0099784024059772,0.0,0.0,0.0,-0.006880328990519,60.0,-5.69666051864624,-0.0,-6.621971238018888e-08,0.0,292.6600952148437,293.0478210449219,287.4149780273437,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288960,301.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.19927978515625,0.0,0.0,9.241370571544394e-05,300.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1994323730469,0.0,0.0,9.731608588481322e-05,301.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2004089355469,0.0,0.0,7.187732990132645e-05,300.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1986389160156,0.0,0.0,9.731608588481322e-05,300.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1982421875,0.0,0.0,0.0004616256046574,295.1098022460937,294.1499938964844,286.2511291503906,282.9128112792969,286.626220703125,286.10028076171875,294.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846672182902,4.0711594095910195e-09,0.000984663143754,-0.0097180334851145,0.0,0.0,0.0,-0.0068310652859508,60.0,-5.676063537597656,-0.0,-6.610554947883429e-08,0.0,292.6600952148437,293.0478210449219,287.41522216796875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289020,301.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.19549560546875,0.0,0.0,9.22579420148395e-05,300.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1956481933594,0.0,0.0,9.715205669635908e-05,301.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1966247558594,0.0,0.0,7.175617793109268e-05,300.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.19488525390625,0.0,0.0,9.715205669635908e-05,300.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1944580078125,0.0,0.0,0.000460847542854,295.10595703125,294.1499938964844,286.2978210449219,282.97149658203125,286.62042236328125,286.1253662109375,294.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830073686316,3.877084875369974e-09,0.0009830034105107,-0.0092095350846648,0.0,0.0,0.0,-0.006734853144735,60.0,-5.633596420288086,-0.0,-6.588287959630179e-08,0.0,292.6600952148437,293.0478210449219,287.41571044921875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289080,301.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.19549560546875,0.0,0.0,9.22579420148395e-05,300.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1956481933594,0.0,0.0,9.715205669635908e-05,301.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1966247558594,0.0,0.0,7.175617793109268e-05,300.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.19488525390625,0.0,0.0,9.715205669635908e-05,300.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1944580078125,0.0,0.0,0.000460847542854,295.10595703125,294.1499938964844,286.2978210449219,282.97149658203125,286.62042236328125,286.1253662109375,294.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830073686316,3.877084875369974e-09,0.0009830034105107,-0.0092095350846648,0.0,0.0,0.0,-0.006734853144735,60.0,-5.633596420288086,-0.0,-6.588287959630179e-08,0.0,292.6600952148437,293.0478210449219,287.41571044921875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289140,301.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1920471191406,0.0,0.0,9.212033910444006e-05,300.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.19219970703125,0.0,0.0,9.70071560004726e-05,301.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1931457519531,0.0,0.0,7.164915587054566e-05,300.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.19140625,0.0,0.0,9.70071560004726e-05,300.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1910095214844,0.0,0.0,0.0004601601685862,295.1024475097656,294.1499938964844,286.34381103515625,283.02752685546875,286.6159362792969,286.1499938964844,294.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815410012379,3.7056344659447404e-09,0.0009815372759476,-0.0087603088468313,0.0,0.0,0.0,-0.0066498573869466,60.0,-5.592826843261719,-0.0,-6.56864855841377e-08,0.0,292.6600952148437,293.0478210449219,287.4161682128906,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289200,301.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1917419433594,0.0,0.0,9.210878488374874e-05,300.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.19189453125,0.0,0.0,9.699499059934168e-05,301.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1928405761719,0.0,0.0,7.164017006289214e-05,300.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.19110107421875,0.0,0.0,9.699499059934168e-05,300.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1907043457031,0.0,0.0,0.0004601024556905,295.1021423339844,294.1499938964844,286.3479309082031,283.0325012207031,286.6156005859375,286.1521911621094,294.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814179502427,3.6912426448765245e-09,0.0009814142249524,-0.0087225995957851,0.0,0.0,0.0,-0.0066427229903638,60.0,-5.589206218719482,-0.0,-6.567000809809542e-08,0.0,292.6600952148437,293.0478210449219,287.41619873046875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289260,301.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1879577636719,0.0,0.0,9.196828614221886e-05,300.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1881103515625,0.0,0.0,9.684703400125728e-05,301.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1890563964844,0.0,0.0,7.15308851795271e-05,300.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1873474121094,0.0,0.0,9.684703400125728e-05,300.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1869506835937,0.0,0.0,0.000459400616819,295.09832763671875,294.1499938964844,286.4015808105469,283.0957336425781,286.6117858886719,286.18072509765625,294.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799207327887,3.516182012219815e-09,0.000979917240329,-0.0082639083266258,0.0,0.0,0.0,-0.006555937230587,60.0,-5.543002605438232,-0.0,-6.546980557686767e-08,0.0,292.6600952148437,293.0478210449219,287.41668701171875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289320,301.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1879577636719,0.0,0.0,9.196828614221886e-05,300.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1881103515625,0.0,0.0,9.684703400125728e-05,301.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1890563964844,0.0,0.0,7.15308851795271e-05,300.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1873474121094,0.0,0.0,9.684703400125728e-05,300.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1869506835937,0.0,0.0,0.000459400616819,295.09832763671875,294.1499938964844,286.4015808105469,283.0957336425781,286.6117858886719,286.18072509765625,294.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799207327887,3.516182012219815e-09,0.000979917240329,-0.0082639083266258,0.0,0.0,0.0,-0.006555937230587,60.0,-5.543002605438232,-0.0,-6.546980557686767e-08,0.0,292.6600952148437,293.0478210449219,287.41668701171875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289380,301.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1842041015625,0.0,0.0,9.183771180687472e-05,300.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1843566894531,0.0,0.0,9.670953295426445e-05,301.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1852722167969,0.0,0.0,7.142932736314833e-05,300.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.18359375,0.0,0.0,9.670953295426445e-05,300.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1831970214844,0.0,0.0,0.0004587483708746,295.09454345703125,294.1499938964844,286.4587707519531,283.16119384765625,286.6090087890625,286.2108764648437,294.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785293368622,3.353491928592689e-09,0.0009785259608179,-0.0078376252204179,0.0,0.0,0.0,-0.006475284229964,60.0,-5.495112419128418,-0.0,-6.528401996774846e-08,0.0,292.6600952148437,293.0478210449219,287.41717529296875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289440,301.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1842041015625,0.0,0.0,9.183771180687472e-05,300.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1843566894531,0.0,0.0,9.670953295426445e-05,301.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1852722167969,0.0,0.0,7.142932736314833e-05,300.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.18359375,0.0,0.0,9.670953295426445e-05,300.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1831970214844,0.0,0.0,0.0004587483708746,295.09454345703125,294.1499938964844,286.4587707519531,283.16119384765625,286.6090087890625,286.2108764648437,294.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785293368622,3.353491928592689e-09,0.0009785259608179,-0.0078376252204179,0.0,0.0,0.0,-0.006475284229964,60.0,-5.495112419128418,-0.0,-6.528401996774846e-08,0.0,292.6600952148437,293.0478210449219,287.41717529296875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
