time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289500,301.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.18231201171875,0.0,0.0,9.1777321358677e-05,300.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1824645996094,0.0,0.0,9.664594108471648e-05,301.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1833801269531,0.0,0.0,7.138236105674878e-05,300.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.18170166015625,0.0,0.0,9.664594108471648e-05,300.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.18133544921875,0.0,0.0,0.0004584467387758,295.0926208496094,294.1499938964844,286.4887084960937,283.1947631835937,286.6081237792969,286.2267150878906,294.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778860257938,3.2782536685260766e-09,0.0009778827661648,-0.0076404833234846,0.0,0.0,0.0,-0.0064379861578345,60.0,-5.470439434051514,-0.0,-6.519818640526864e-08,0.0,292.6600952148437,293.0478210449219,287.4174194335937,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289560,301.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1804504394531,0.0,0.0,9.17190991458483e-05,300.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1805725097656,0.0,0.0,9.658462658990176e-05,301.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1815185546875,0.0,0.0,7.13370754965581e-05,300.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1798400878906,0.0,0.0,9.658462658990176e-05,300.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.179443359375,0.0,0.0,0.000458155904198,295.0907287597656,294.1499938964844,286.5195617675781,283.2288818359375,286.607421875,286.2428283691406,294.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772656485438,3.205707033160365e-09,0.0009772623889148,-0.0074503934010863,0.0,0.0,0.0,-0.0064020222052931,60.0,-5.445480346679688,-0.0,-6.511547923082618e-08,0.0,292.6600952148437,293.0478210449219,287.41766357421875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289620,301.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1766662597656,0.0,0.0,9.161308116745204e-05,300.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.17681884765625,0.0,0.0,9.647298429626971e-05,301.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.177734375,0.0,0.0,7.125461706891656e-05,300.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.17608642578125,0.0,0.0,9.647298429626971e-05,300.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1756896972656,0.0,0.0,0.000457626330899,295.0869140625,294.1499938964844,286.5840148925781,283.2987365722656,286.60693359375,286.2763671875,294.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761357214301,3.0736126976904643e-09,0.0009761326364241,-0.007104271557182,0.0,0.0,0.0,-0.0063365357927978,60.0,-5.394325733184815,-0.0,-6.496502180652898e-08,0.0,292.6600952148437,293.0478210449219,287.41815185546875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289680,301.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1766662597656,0.0,0.0,9.161308116745204e-05,300.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.17681884765625,0.0,0.0,9.647298429626971e-05,301.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.177734375,0.0,0.0,7.125461706891656e-05,300.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.17608642578125,0.0,0.0,9.647298429626971e-05,300.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1756896972656,0.0,0.0,0.000457626330899,295.0869140625,294.1499938964844,286.5840148925781,283.2987365722656,286.60693359375,286.2763671875,294.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761357214301,3.0736126976904643e-09,0.0009761326364241,-0.007104271557182,0.0,0.0,0.0,-0.0063365357927978,60.0,-5.394325733184815,-0.0,-6.496502180652898e-08,0.0,292.6600952148437,293.0478210449219,287.41815185546875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289740,301.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.17291259765625,0.0,0.0,9.1520523710642e-05,300.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1730651855469,0.0,0.0,9.637552284402771e-05,301.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1739501953125,0.0,0.0,7.118262874428183e-05,300.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1723327636719,0.0,0.0,9.637552284402771e-05,300.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1719665527344,0.0,0.0,0.0004571639874484,295.0831298828125,294.1499938964844,286.65216064453125,283.3707275390625,286.6075744628906,286.3116455078125,294.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975149392616,2.958288725096736e-09,0.0009751464240252,-0.006802090909332,0.0,0.0,0.0,-0.0062793642282485,60.0,-5.341629505157471,-0.0,-6.483380587951616e-08,0.0,292.6600952148437,293.0478210449219,287.41864013671875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289800,301.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.17291259765625,0.0,0.0,9.1520523710642e-05,300.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1730651855469,0.0,0.0,9.637552284402771e-05,301.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1739501953125,0.0,0.0,7.118262874428183e-05,300.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1723327636719,0.0,0.0,9.637552284402771e-05,300.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1719665527344,0.0,0.0,0.0004571639874484,295.0831298828125,294.1499938964844,286.65216064453125,283.3707275390625,286.6075744628906,286.3116455078125,294.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975149392616,2.958288725096736e-09,0.0009751464240252,-0.006802090909332,0.0,0.0,0.0,-0.0062793642282485,60.0,-5.341629505157471,-0.0,-6.483380587951616e-08,0.0,292.6600952148437,293.0478210449219,287.41864013671875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289860,301.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1691589355469,0.0,0.0,9.144261275650932e-05,300.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1693115234375,0.0,0.0,9.62934791459702e-05,301.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1701965332031,0.0,0.0,7.112203456927091e-05,300.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1685791015625,0.0,0.0,9.62934791459702e-05,300.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.168212890625,0.0,0.0,0.0004567747819237,295.0793151855469,294.1499938964844,286.7240600585937,283.4448547363281,286.60943603515625,286.3487854003906,294.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974319060333,2.861210379734302e-09,0.0009743162081576,-0.0065477173775434,0.0,0.0,0.0,-0.0062312381342053,60.0,-5.287353515625,-0.0,-6.47234585926526e-08,0.0,292.6600952148437,293.0478210449219,287.41912841796875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289920,301.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1691589355469,0.0,0.0,9.144261275650932e-05,300.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1693115234375,0.0,0.0,9.62934791459702e-05,301.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1701965332031,0.0,0.0,7.112203456927091e-05,300.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1685791015625,0.0,0.0,9.62934791459702e-05,300.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.168212890625,0.0,0.0,0.0004567747819237,295.0793151855469,294.1499938964844,286.7240600585937,283.4448547363281,286.60943603515625,286.3487854003906,294.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974319060333,2.861210379734302e-09,0.0009743162081576,-0.0065477173775434,0.0,0.0,0.0,-0.0062312381342053,60.0,-5.287353515625,-0.0,-6.47234585926526e-08,0.0,292.6600952148437,293.0478210449219,287.41912841796875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289980,301.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1654052734375,0.0,0.0,9.1379952209536e-05,300.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1655578613281,0.0,0.0,9.622749348636717e-05,301.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1664123535156,0.0,0.0,7.107330020517111e-05,300.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1648254394531,0.0,0.0,9.622749348636717e-05,300.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1644592285156,0.0,0.0,0.000456461799331,295.07550048828125,294.1499938964844,286.7997436523437,283.5210876464844,286.612548828125,286.3880310058594,294.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973651302047,2.7831332793937236e-09,0.0009736485080793,-0.0063431309536099,0.0,0.0,0.0,-0.0061925314366817,60.0,-5.23151969909668,-0.0,-6.463476864837503e-08,0.0,292.6600952148437,293.0478210449219,287.41961669921875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290040,301.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1654052734375,0.0,0.0,9.1379952209536e-05,300.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1655578613281,0.0,0.0,9.622749348636717e-05,301.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1664123535156,0.0,0.0,7.107330020517111e-05,300.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1648254394531,0.0,0.0,9.622749348636717e-05,300.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1644592285156,0.0,0.0,0.000456461799331,295.07550048828125,294.1499938964844,286.7997436523437,283.5210876464844,286.612548828125,286.3880310058594,294.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973651302047,2.7831332793937236e-09,0.0009736485080793,-0.0063431309536099,0.0,0.0,0.0,-0.0061925314366817,60.0,-5.23151969909668,-0.0,-6.463476864837503e-08,0.0,292.6600952148437,293.0478210449219,287.41961669921875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290100,301.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1635437011719,0.0,0.0,9.135442815022544e-05,300.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1636657714844,0.0,0.0,9.620060882298276e-05,301.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.16455078125,0.0,0.0,7.1053444116842e-05,300.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1629638671875,0.0,0.0,9.620060882298276e-05,300.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.16259765625,0.0,0.0,0.0004563342663459,295.0736083984375,294.1499938964844,286.8390197753906,283.5599670410156,286.6145935058594,286.4085388183594,294.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733794140629,2.751325167693608e-09,0.0009733766783028,-0.0062597841024398,0.0,0.0,0.0,-0.0061767636798322,60.0,-5.203012943267822,-0.0,-6.45986588665437e-08,0.0,292.6600952148437,293.0478210449219,287.4198608398437,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290160,301.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1616516113281,0.0,0.0,9.13332696654834e-05,300.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.16180419921875,0.0,0.0,9.617832984076812e-05,301.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.16265869140625,0.0,0.0,7.103698590071872e-05,300.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1611022949219,0.0,0.0,9.617832984076812e-05,300.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1607360839844,0.0,0.0,0.0004562285903375,295.0717163085937,294.1499938964844,286.8792724609375,283.5993347167969,286.61700439453125,286.4297180175781,294.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731539175845,2.724959813349414e-09,0.0009731511818245,-0.0061906985938549,0.0,0.0,0.0,-0.0061636930331587,60.0,-5.1740899085998535,-0.0,-6.45687308065135e-08,0.0,292.6600952148437,293.0478210449219,287.42010498046875,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290220,301.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.15789794921875,0.0,0.0,9.13033145479858e-05,300.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.15802001953125,0.0,0.0,9.614678856451064e-05,301.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.15887451171875,0.0,0.0,7.10136882844381e-05,300.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1573486328125,0.0,0.0,9.614678856451064e-05,300.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.156982421875,0.0,0.0,0.0004560789675451,295.0679016113281,294.1499938964844,286.9626770019531,283.6796569824219,286.62274169921875,286.4740600585937,294.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344157338,2.687628564146393e-09,0.0009728317381814,-0.006092878524214,0.0,0.0,0.0,-0.0061451848596334,60.0,-5.11510181427002,-0.0,-6.452637535403484e-08,0.0,292.6600952148437,293.0478210449219,287.4205627441406,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290280,301.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.15789794921875,0.0,0.0,9.13033145479858e-05,300.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.15802001953125,0.0,0.0,9.614678856451064e-05,301.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.15887451171875,0.0,0.0,7.10136882844381e-05,300.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1573486328125,0.0,0.0,9.614678856451064e-05,300.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.156982421875,0.0,0.0,0.0004560789675451,295.0679016113281,294.1499938964844,286.9626770019531,283.6796569824219,286.62274169921875,286.4740600585937,294.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344157338,2.687628564146393e-09,0.0009728317381814,-0.006092878524214,0.0,0.0,0.0,-0.0061451848596334,60.0,-5.11510181427002,-0.0,-6.452637535403484e-08,0.0,292.6600952148437,293.0478210449219,287.4205627441406,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290340,301.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1541442871094,0.0,0.050000000745058,9.129061072599144e-05,300.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1542663574219,0.0,0.050000000745058,9.613340807845816e-05,301.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1551208496094,0.0,0.050000000745058,7.100380753399804e-05,300.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1535949707031,0.0,0.050000000745058,9.613340807845816e-05,300.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1532287597656,0.0,0.050000000745058,0.0004560155211947,295.0641174316406,291.1499938964844,287.04998779296875,283.7619323730469,286.6298522949219,286.52154541015625,294.5743408203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726989082992,2.671794341324584e-09,0.0009726962889544,-0.0060513885691761,0.0,0.0,0.0,-0.0061373352073132,60.0,-5.054478168487549,-0.0,-6.450841283367481e-08,1.0,292.6600952148437,293.0478210449219,287.4210510253906,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290400,301.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1541442871094,0.0,0.050000000745058,9.129061072599144e-05,300.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1542663574219,0.0,0.050000000745058,9.613340807845816e-05,301.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1551208496094,0.0,0.050000000745058,7.100380753399804e-05,300.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1535949707031,0.0,0.050000000745058,9.613340807845816e-05,300.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1532287597656,0.0,0.050000000745058,0.0004560155211947,295.0641174316406,291.1499938964844,287.04998779296875,283.7619323730469,286.6298522949219,286.52154541015625,294.5743408203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726989082992,2.671794341324584e-09,0.0009726962889544,-0.0060513885691761,0.0,0.0,0.0,-0.0061373352073132,60.0,-5.054478168487549,-0.0,-6.450841283367481e-08,1.0,292.6600952148437,293.0478210449219,287.4210510253906,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290460,301.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7620849609375,0.6332058906555176,0.050000000745058,0.0408334769308567,300.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7621154785156,0.6332058906555176,0.050000000745058,0.0429996140301227,301.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7622985839844,0.6332058906555176,0.050000000745058,0.0317593701183795,300.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.761962890625,0.6332058906555176,0.050000000745058,0.0429996140301227,300.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.76190185546875,0.6332058906555176,0.050000000745058,0.2039716690778732,294.69366455078125,291.1499938964844,287.0957336425781,283.8036499023437,295.6418151855469,297.97174072265625,294.5675048828125,1.0,0.1097014099359512,0.0153581015765666,0.0153581015765666,1.0,1.0,-0.4338635802268982,1.3102036291456898e-06,0.4338622689247131,-0.1334846168756485,0.0,0.0,0.0,10.223694801330566,60.0,246.6979522705078,0.0,12.277894973754885,1.0,292.6600952148437,293.0478210449219,287.4212951660156,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290520,301.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.68377685546875,0.6310749053955078,0.050000000745058,0.0452251024544239,300.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.68377685546875,0.6310749053955078,0.050000000745058,0.0476242117583751,301.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.68377685546875,0.6310749053955078,0.050000000745058,0.0351750813424587,300.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6837463378906,0.6310749053955078,0.050000000745058,0.0476242117583751,300.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6837463378906,0.6310749053955078,0.050000000745058,0.2259087562561035,294.6918640136719,291.1499938964844,287.1435241699219,283.8454895019531,296.9100341796875,301.0079345703125,294.831787109375,1.0,0.1210909113287925,0.0307162031531333,0.0307162031531333,1.0,1.0,-0.4818795919418335,8.005922609299887e-06,0.4818715751171112,-0.1456628590822219,0.0,0.0,0.0,12.503138542175291,60.0,584.757568359375,0.0,16.676692962646484,1.0,292.6600952148437,293.0478210449219,287.4215393066406,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290580,301.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1841125488281,0.5708878636360168,0.050000000745058,0.045681245625019,300.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1841125488281,0.5708878636360168,0.050000000745058,0.0481045506894588,301.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1841125488281,0.5708878636360168,0.050000000745058,0.0355298556387424,300.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1841125488281,0.5708878636360168,0.050000000745058,0.0481045506894588,300.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1841125488281,0.5708878636360168,0.050000000745058,0.2281872779130935,295.2057189941406,291.1499938964844,287.2451171875,283.9295959472656,296.9521789550781,301.1480712890625,295.3037414550781,1.0,0.1406018435955047,0.0614324063062667,0.0614324063062667,1.0,1.0,-0.4867425560951233,0.0001460987259633,0.4865964651107788,-0.1466416418552398,0.0,0.0,0.0,20.0105094909668,60.0,596.1116333007812,0.0,23.1907958984375,1.0,292.6600952148437,293.0478210449219,287.4220275878906,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290640,301.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1841125488281,0.5708878636360168,0.050000000745058,0.045681245625019,300.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1841125488281,0.5708878636360168,0.050000000745058,0.0481045506894588,301.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1841125488281,0.5708878636360168,0.050000000745058,0.0355298556387424,300.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1841125488281,0.5708878636360168,0.050000000745058,0.0481045506894588,300.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1841125488281,0.5708878636360168,0.050000000745058,0.2281872779130935,295.2057189941406,291.1499938964844,287.2451171875,283.9295959472656,296.9521789550781,301.1480712890625,295.3037414550781,1.0,0.1406018435955047,0.0614324063062667,0.0614324063062667,1.0,1.0,-0.4867425560951233,0.0001460987259633,0.4865964651107788,-0.1466416418552398,0.0,0.0,0.0,20.0105094909668,60.0,596.1116333007812,0.0,23.1907958984375,1.0,292.6600952148437,293.0478210449219,287.4220275878906,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290700,301.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3707275390625,0.549176812171936,0.050000000745058,0.0458183921873569,300.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3707275390625,0.549176812171936,0.050000000745058,0.0482489764690399,301.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3707275390625,0.549176812171936,0.050000000745058,0.0356365293264389,300.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3707275390625,0.549176812171936,0.050000000745058,0.0482489764690399,300.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3707275390625,0.549176812171936,0.050000000745058,0.2288723587989807,295.3882751464844,291.1499938964844,287.2987060546875,283.9718017578125,296.96240234375,301.135498046875,295.47283935546875,1.0,0.1490042507648468,0.0767905116081237,0.0767905116081237,1.0,1.0,-0.4882038831710815,0.0004859669716097,0.4877179265022278,-0.1466389596462249,0.0,0.0,0.0,23.675172805786133,60.0,545.7348022460938,0.0,26.342952728271484,1.0,292.6600952148437,293.0478210449219,287.4222717285156,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290760,301.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.53521728515625,0.5323896408081055,0.050000000745058,0.0459498278796672,300.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.53521728515625,0.5323896408081055,0.050000000745058,0.0483873821794986,301.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.53521728515625,0.5323896408081055,0.050000000745058,0.035738755017519,300.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.53521728515625,0.5323896408081055,0.050000000745058,0.0483873821794986,300.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.53521728515625,0.5323896408081055,0.050000000745058,0.2295289188623428,295.55096435546875,291.1499938964844,287.3541259765625,284.0140380859375,296.97174072265625,301.1257019042969,295.6288757324219,1.0,0.1565715670585632,0.261432409286499,0.261432409286499,0.91963529586792,1.0,-0.4896041452884674,0.0373492315411567,0.4522549211978912,-0.110260359942913,0.0,0.0,0.0,27.194843292236328,60.0,495.9062805175781,0.0,29.376441955566406,1.0,292.6600952148437,293.0478210449219,287.4225158691406,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290820,301.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8245544433594,0.5095165967941284,0.050000000745058,0.0461897775530815,300.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8245544433594,0.5095165967941284,0.050000000745058,0.0486400611698627,301.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8245544433594,0.5095165967941284,0.050000000745058,0.0359253846108913,300.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8245544433594,0.5095165967941284,0.050000000745058,0.0486400611698627,300.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8245544433594,0.5095165967941284,0.050000000745058,0.2307275086641311,295.83721923828125,291.1499938964844,287.4700012207031,284.0986328125,296.0055236816406,301.1123046875,295.888427734375,1.0,0.1693915873765945,0.6307162046432495,0.6307162046432495,0.758905827999115,1.0,-0.4921616017818451,0.1975881606340408,0.2945734560489654,0.0487208515405654,0.0,0.0,0.0,33.632747650146484,60.0,271.9317932128906,0.0,34.94205856323242,1.0,292.6600952148437,293.0478210449219,287.4230041503906,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290880,301.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8245544433594,0.5095165967941284,0.050000000745058,0.0461897775530815,300.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8245544433594,0.5095165967941284,0.050000000745058,0.0486400611698627,301.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8245544433594,0.5095165967941284,0.050000000745058,0.0359253846108913,300.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8245544433594,0.5095165967941284,0.050000000745058,0.0486400611698627,300.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8245544433594,0.5095165967941284,0.050000000745058,0.2307275086641311,295.83721923828125,291.1499938964844,287.4700012207031,284.0986328125,296.0055236816406,301.1123046875,295.888427734375,1.0,0.1693915873765945,0.6307162046432495,0.6307162046432495,0.758905827999115,1.0,-0.4921616017818451,0.1975881606340408,0.2945734560489654,0.0487208515405654,0.0,0.0,0.0,33.632747650146484,60.0,271.9317932128906,0.0,34.94205856323242,1.0,292.6600952148437,293.0478210449219,287.4230041503906,287.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290940,301.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.748046875,0.4954394996166229,0.050000000745058,0.0463934242725372,300.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.748046875,0.4954394996166229,0.050000000745058,0.048854511231184,301.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.748046875,0.4954394996166229,0.050000000745058,0.0360837765038013,300.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.748046875,0.4954394996166229,0.050000000745058,0.048854511231184,300.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.748046875,0.4954394996166229,0.050000000745058,0.2317447662353515,295.73370361328125,291.1499938964844,287.5921325683594,284.18316650390625,294.2585144042969,301.0979309082031,295.645751953125,1.0,0.1795504689216613,1.0,1.0,0.5981763601303101,1.0,-0.4943315088748932,0.2562726736068725,0.2380588352680206,0.1066922545433044,0.0,0.0,0.0,39.08672332763672,60.0,-342.01397705078125,-0.0,39.73774719238281,1.0,292.6600952148437,293.0478210449219,287.4234619140625,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291000,301.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.748046875,0.4954394996166229,0.050000000745058,0.0463934242725372,300.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.748046875,0.4954394996166229,0.050000000745058,0.048854511231184,301.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.748046875,0.4954394996166229,0.050000000745058,0.0360837765038013,300.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.748046875,0.4954394996166229,0.050000000745058,0.048854511231184,300.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.748046875,0.4954394996166229,0.050000000745058,0.2317447662353515,295.73370361328125,291.1499938964844,287.5921325683594,284.18316650390625,294.2585144042969,301.0979309082031,295.645751953125,1.0,0.1795504689216613,1.0,1.0,0.5981763601303101,1.0,-0.4943315088748932,0.2562726736068725,0.2380588352680206,0.1066922545433044,0.0,0.0,0.0,39.08672332763672,60.0,-342.01397705078125,-0.0,39.73774719238281,1.0,292.6600952148437,293.0478210449219,287.4234619140625,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291060,301.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3293151855469,0.4860720932483673,0.050000000745058,0.0465565547347068,300.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3293151855469,0.4860720932483673,0.050000000745058,0.0490262918174266,301.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3293151855469,0.4860720932483673,0.3463509380817413,0.0362106524407863,300.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3293151855469,0.4860720932483673,0.050000000745058,0.0490262918174266,300.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3293151855469,0.4860720932483673,0.050000000745058,0.2325596213340759,295.3028869628906,291.1499938964844,287.71600341796875,284.2649230957031,291.9700012207031,301.0775146484375,295.1402893066406,1.0,0.1873078197240829,1.0,1.0,0.4186032116413116,1.0,-0.4960696697235107,0.3511490225791931,0.1449206471443176,0.2008016258478164,0.0,0.0,0.0,43.462440490722656,60.0,-869.5565185546875,-0.0,43.633331298828125,1.0,292.6600952148437,293.0478210449219,287.4239501953125,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291120,301.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3109741210937,0.4863970875740051,0.050000000745058,0.0465506166219711,300.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3109741210937,0.4863970875740051,0.050000000745058,0.0490200407803058,301.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3100891113281,0.5091804265975952,0.3478511571884155,0.0411082617938518,300.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3109741210937,0.4863970875740051,0.050000000745058,0.0490200407803058,300.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.3109741210937,0.4863970875740051,0.050000000745058,0.2325299680233001,295.2837829589844,290.6499938964844,287.7199401855469,284.2674865722656,291.8756408691406,301.076904296875,295.1166381835937,1.0,0.1875817477703094,1.0,1.0,0.4130108654499054,1.0,-0.5018300414085388,0.3589078485965729,0.1429221928119659,0.2064015567302703,0.0,0.0,0.0,43.340030670166016,78.0,-892.23779296875,-0.0,44.2054328918457,1.0,292.6600952148437,293.0478210449219,287.4239501953125,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291180,300.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930419921875,0.9110193252563475,0.3734053671360016,0.1143936216831207,300.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930114746094,0.9110193252563475,0.3578662872314453,0.120461992919445,301.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930419921875,0.9110193252563475,0.3884552121162414,0.0889728143811225,300.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930114746094,0.9110193252563475,0.3369899392127991,0.120461992919445,300.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930419921875,0.9110193252563475,0.3530907332897186,0.5714198350906372,292.9456481933594,290.1499938964844,287.8528137207031,284.3513488769531,289.44610595703125,300.9526672363281,292.7073059082031,1.0,0.2224640846252441,1.0,1.0,0.2278453707695007,1.0,-1.2188355922698977,1.0785943269729614,0.140241339802742,0.7862043380737305,0.0,0.0,0.0,17.652114868164062,98.0,-2646.883544921875,-0.0,139.7363739013672,1.0,292.6600952148437,293.0478210449219,287.4244384765625,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291240,300.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930419921875,0.9110193252563475,0.3734053671360016,0.1143936216831207,300.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930114746094,0.9110193252563475,0.3578662872314453,0.120461992919445,301.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930419921875,0.9110193252563475,0.3884552121162414,0.0889728143811225,300.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930114746094,0.9110193252563475,0.3369899392127991,0.120461992919445,300.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930419921875,0.9110193252563475,0.3530907332897186,0.5714198350906372,292.9456481933594,290.1499938964844,287.8528137207031,284.3513488769531,289.44610595703125,300.9526672363281,292.7073059082031,1.0,0.2224640846252441,1.0,1.0,0.2278453707695007,1.0,-1.2188355922698977,1.0785943269729614,0.140241339802742,0.7862043380737305,0.0,0.0,0.0,17.652114868164062,98.0,-2646.883544921875,-0.0,139.7363739013672,1.0,292.6600952148437,293.0478210449219,287.4244384765625,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291300,300.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8563537597656,0.9238603711128236,0.3887081742286682,0.1239868476986885,300.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8563537597656,0.9238603711128236,0.3742000162601471,0.1305641233921051,301.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8563537597656,0.9238603711128236,0.4063335955142975,0.0964342206716537,300.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8563537597656,0.9238603711128236,0.3509925007820129,0.1305641233921051,300.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8563537597656,0.9238603711128236,0.3680347800254822,0.6193400025367737,291.8167419433594,290.1499938964844,287.9209899902344,284.39306640625,288.6461181640625,300.866943359375,291.6211242675781,1.0,0.2400399595499038,1.0,1.0,0.1352626234292984,1.0,-1.321122169494629,1.2574061155319214,0.0637159720063209,0.9443557262420654,0.0,0.0,0.0,19.868343353271484,98.0,-2764.47412109375,-0.0,176.0853271484375,1.0,292.6600952148437,293.0478210449219,287.4246826171875,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291360,300.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82794189453125,0.9370183944702148,0.4022742807865143,0.1345674395561218,300.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82794189453125,0.9370183944702148,0.3891565799713135,0.1417059898376464,300.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.82794189453125,0.9370183944702148,0.4226434528827667,0.1046635657548904,300.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82794189453125,0.9370183944702148,0.3634688258171081,0.1417059898376464,300.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.82794189453125,0.9370183944702148,0.38127002120018,0.6721922159194946,290.7957458496094,289.6499938964844,287.9902038574219,284.4346008300781,288.2222595214844,300.7715148925781,290.64227294921875,1.0,0.2593685388565063,1.0,1.0,0.1082101017236709,1.0,-1.433887243270874,1.409696340560913,0.0241908077150583,1.073661208152771,0.0,0.0,0.0,22.48031044006348,118.0,-2652.056884765625,-0.0,222.94943237304688,1.0,292.6600952148437,293.0478210449219,287.4249267578125,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291420,300.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4838562011719,0.9611481428146362,0.4249491691589355,0.1583357453346252,300.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4838562011719,0.9611481428146362,0.4154188632965088,0.1667351722717285,300.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4838562011719,0.9611481428146362,0.4511808156967163,0.1231500282883644,300.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4838562011719,0.9611481428146362,0.3844557702541351,0.1667351722717285,300.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4838562011719,0.9611481428146362,0.4033268690109253,0.790919840335846,289.4704284667969,289.1499938964844,288.1314697265625,284.5170593261719,288.1341857910156,300.562744140625,289.40673828125,1.0,0.3028388023376465,1.0,1.0,0.0541050508618354,1.0,-1.6871850490570068,1.6863172054290771,0.0008678750600665,1.2972829341888428,0.0,0.0,0.0,29.054277420043945,138.0,-1808.4835205078125,-0.0,357.3956298828125,1.0,292.6600952148437,293.0478210449219,287.4254150390625,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291480,300.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4838562011719,0.9611481428146362,0.4249491691589355,0.1583357453346252,300.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4838562011719,0.9611481428146362,0.4154188632965088,0.1667351722717285,300.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4838562011719,0.9611481428146362,0.4511808156967163,0.1231500282883644,300.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4838562011719,0.9611481428146362,0.3844557702541351,0.1667351722717285,300.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4838562011719,0.9611481428146362,0.4033268690109253,0.790919840335846,289.4704284667969,289.1499938964844,288.1314697265625,284.5170593261719,288.1341857910156,300.562744140625,289.40673828125,1.0,0.3028388023376465,1.0,1.0,0.0541050508618354,1.0,-1.6871850490570068,1.6863172054290771,0.0008678750600665,1.2972829341888428,0.0,0.0,0.0,29.054277420043945,138.0,-1808.4835205078125,-0.0,357.3956298828125,1.0,292.6600952148437,293.0478210449219,287.4254150390625,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291540,300.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8585205078125,0.9798616766929626,0.4436524212360382,0.1850060671567917,300.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8585205078125,0.9798616766929626,0.4381378293037414,0.194820299744606,300.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8585205078125,0.9798616766929626,0.4758514165878296,0.143893614411354,299.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8585205078125,0.9798616766929626,0.4017433524131775,0.194820299744606,300.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8585205078125,0.9798616766929626,0.4212803542613983,0.924143612384796,288.8536071777344,288.6499938964844,288.2760314941406,284.5985717773437,288.2718811035156,300.34991455078125,288.8310241699219,1.0,0.3518448173999786,1.0,1.0,0.0,1.0,-1.9715195894241333,1.971515655517578,3.954993189836387e-06,1.5208277702331543,0.0,0.0,0.0,37.72748565673828,158.0,-993.0997924804688,-0.0,563.906982421875,1.0,292.6600952148437,293.0478210449219,287.4258728027344,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291600,300.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8585205078125,0.9798616766929626,0.4436524212360382,0.1850060671567917,300.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8585205078125,0.9798616766929626,0.4381378293037414,0.194820299744606,300.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8585205078125,0.9798616766929626,0.4758514165878296,0.143893614411354,299.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8585205078125,0.9798616766929626,0.4017433524131775,0.194820299744606,300.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8585205078125,0.9798616766929626,0.4212803542613983,0.924143612384796,288.8536071777344,288.6499938964844,288.2760314941406,284.5985717773437,288.2718811035156,300.34991455078125,288.8310241699219,1.0,0.3518448173999786,1.0,1.0,0.0,1.0,-1.9715195894241333,1.971515655517578,3.954993189836387e-06,1.5208277702331543,0.0,0.0,0.0,37.72748565673828,158.0,-993.0997924804688,-0.0,563.906982421875,1.0,292.6600952148437,293.0478210449219,287.4258728027344,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
