time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291660,300.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61981201171875,0.9924325942993164,0.4600152373313904,0.2138739228248596,300.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.61981201171875,0.9924325942993164,0.4584207832813263,0.2252195328474044,300.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61981201171875,0.9924325942993164,0.4979917109012604,0.1663463860750198,299.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61981201171875,0.9924325942993164,0.4166619181632995,0.2252195328474044,299.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.61981201171875,0.9924325942993164,0.4366907775402069,1.0683444738388062,288.6185913085937,288.1499938964844,288.4233093261719,284.6789245605469,288.419677734375,300.13348388671875,288.614013671875,1.0,0.4051966369152069,1.0,1.0,0.0,1.0,-2.27933120727539,2.279326915740967,4.177776645519771e-06,1.7599247694015503,0.0,0.0,0.0,48.83358001708984,178.0,-450.09954833984375,-0.0,865.6078491210938,1.0,292.6600952148437,293.0478210449219,287.4263610839844,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291720,300.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61981201171875,0.9924325942993164,0.4600152373313904,0.2138739228248596,300.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.61981201171875,0.9924325942993164,0.4584207832813263,0.2252195328474044,300.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61981201171875,0.9924325942993164,0.4979917109012604,0.1663463860750198,299.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61981201171875,0.9924325942993164,0.4166619181632995,0.2252195328474044,299.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.61981201171875,0.9924325942993164,0.4366907775402069,1.0683444738388062,288.6185913085937,288.1499938964844,288.4233093261719,284.6789245605469,288.419677734375,300.13348388671875,288.614013671875,1.0,0.4051966369152069,1.0,1.0,0.0,1.0,-2.27933120727539,2.279326915740967,4.177776645519771e-06,1.7599247694015503,0.0,0.0,0.0,48.83358001708984,178.0,-450.09954833984375,-0.0,865.6078491210938,1.0,292.6600952148437,293.0478210449219,287.4263610839844,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291780,299.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.58917236328125,0.9989083409309388,0.4749090373516083,0.244158461689949,299.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.58917236328125,0.9989083409309388,0.4769775867462158,0.2571106255054474,300.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58917236328125,0.9989083409309388,0.5185372829437256,0.1899010241031646,299.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58917236328125,0.9989083409309388,0.4300181567668915,0.2571106255054474,299.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.58917236328125,0.9989083409309388,0.4505395591259002,1.2196221351623535,288.5894775390625,287.6499938964844,288.5727233886719,284.7580261230469,288.5694885253906,299.9264831542969,288.59246826171875,1.0,0.4615683257579803,1.0,1.0,0.0,1.0,-2.6023824214935303,2.602376937866211,5.444399903353769e-06,2.009726285934448,0.0,0.0,0.0,62.66051483154297,198.0,-127.00383758544922,-0.0,1284.5234375,1.0,292.6600952148437,293.0478210449219,287.4268493652344,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291840,299.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.58917236328125,0.9989083409309388,0.4749090373516083,0.244158461689949,299.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.58917236328125,0.9989083409309388,0.4769775867462158,0.2571106255054474,300.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58917236328125,0.9989083409309388,0.5185372829437256,0.1899010241031646,299.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58917236328125,0.9989083409309388,0.4300181567668915,0.2571106255054474,299.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.58917236328125,0.9989083409309388,0.4505395591259002,1.2196221351623535,288.5894775390625,287.6499938964844,288.5727233886719,284.7580261230469,288.5694885253906,299.9264831542969,288.59246826171875,1.0,0.4615683257579803,1.0,1.0,0.0,1.0,-2.6023824214935303,2.602376937866211,5.444399903353769e-06,2.009726285934448,0.0,0.0,0.0,62.66051483154297,198.0,-127.00383758544922,-0.0,1284.5234375,1.0,292.6600952148437,293.0478210449219,287.4268493652344,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291900,299.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.61798095703125,0.9990000128746032,0.4819682240486145,0.2595789432525635,299.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61798095703125,0.9990000128746032,0.485775738954544,0.2733491063117981,300.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.61798095703125,0.9990000128746032,0.5283868312835693,0.2018947303295135,299.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.61798095703125,0.9990000128746032,0.4362662136554718,0.2733491063117981,299.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.61798095703125,0.9990000128746032,0.4570654034614563,1.296650528907776,288.61865234375,287.6499938964844,288.6480407714844,284.7970275878906,288.6449890136719,299.8280334472656,288.62335205078125,1.0,0.490444153547287,1.0,1.0,0.0,1.0,-2.766861915588379,2.7668557167053223,6.154529728519265e-06,2.1368279457092285,0.0,0.0,0.0,70.66404724121094,198.0,-24.38076400756836,-0.0,1543.484619140625,1.0,292.6600952148437,293.0478210449219,287.4270935058594,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291960,299.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6643371582031,0.9990000128746032,0.4888255894184112,0.2750762104988098,299.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6643371582031,0.9990000128746032,0.4943407773971557,0.2896685004234314,299.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6643371582031,0.9990000128746032,0.5380155444145203,0.2139481753110885,299.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6643371582031,0.9990000128746032,0.4423093795776367,0.2896685004234314,299.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6643371582031,0.9990000128746032,0.4633915424346924,1.3740626573562622,288.6651916503906,287.1499938964844,288.7236633300781,284.835693359375,288.7207946777344,299.7335510253906,288.6708984375,1.0,0.5195570588111877,1.0,1.0,0.0,1.0,-2.932220220565796,2.932213306427002,6.912330263730837e-06,2.264613389968872,0.0,0.0,0.0,79.35000610351562,218.0,50.02481460571289,-0.0,1837.6019287109373,1.0,292.6600952148437,293.0478210449219,287.4273376464844,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292020,299.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7882995605469,0.9990000128746032,0.502034604549408,0.3061836361885071,299.546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7882995605469,0.9990000128746032,0.5109260082244873,0.3224261105060577,299.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7882995605469,0.9990000128746032,0.5567260384559631,0.2381428182125091,299.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7882995605469,0.9990000128746032,0.4539364576339721,0.3224261105060577,299.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7882995605469,0.9990000128746032,0.4755693078041076,1.5294506549835205,288.7893371582031,286.6499938964844,288.8755187988281,284.91180419921875,288.8729248046875,299.55670166015625,288.7957458496094,1.0,0.5779991149902344,1.0,1.0,0.0,1.0,-3.264254808425904,3.264246225357056,8.56686347106006e-06,2.521225452423096,0.0,0.0,0.0,98.34793853759766,238.0,141.32247924804688,-0.0,2536.994140625,1.0,292.6600952148437,293.0478210449219,287.42779541015625,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292080,299.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7882995605469,0.9990000128746032,0.502034604549408,0.3061836361885071,299.546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7882995605469,0.9990000128746032,0.5109260082244873,0.3224261105060577,299.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7882995605469,0.9990000128746032,0.5567260384559631,0.2381428182125091,299.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7882995605469,0.9990000128746032,0.4539364576339721,0.3224261105060577,299.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7882995605469,0.9990000128746032,0.4755693078041076,1.5294506549835205,288.7893371582031,286.6499938964844,288.8755187988281,284.91180419921875,288.8729248046875,299.55670166015625,288.7957458496094,1.0,0.5779991149902344,1.0,1.0,0.0,1.0,-3.264254808425904,3.264246225357056,8.56686347106006e-06,2.521225452423096,0.0,0.0,0.0,98.34793853759766,238.0,141.32247924804688,-0.0,2536.994140625,1.0,292.6600952148437,293.0478210449219,287.42779541015625,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292140,299.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9337463378906,0.9990000128746032,0.5146469473838806,0.3370618522167206,299.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9337463378906,0.9990000128746032,0.5269081592559814,0.3549423515796661,299.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9337463378906,0.9990000128746032,0.5748032927513123,0.2621592283248901,299.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9337463378906,0.9990000128746032,0.4650566279888153,0.3549423515796661,299.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9337463378906,0.9990000128746032,0.4872124493122101,1.683693766593933,288.93475341796875,286.1499938964844,289.0277404785156,284.9862976074219,289.025390625,299.3957824707031,288.9411315917969,1.0,0.6359902024269104,1.0,1.0,0.0,1.0,-3.593961000442505,3.5939505100250244,1.0385462701378856e-05,2.7761003971099854,0.0,0.0,0.0,119.23247528076172,258.0,185.3756256103516,-0.0,3388.650634765625,1.0,292.6600952148437,293.0478210449219,287.42828369140625,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292200,299.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9337463378906,0.9990000128746032,0.5146469473838806,0.3370618522167206,299.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9337463378906,0.9990000128746032,0.5269081592559814,0.3549423515796661,299.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9337463378906,0.9990000128746032,0.5748032927513123,0.2621592283248901,299.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9337463378906,0.9990000128746032,0.4650566279888153,0.3549423515796661,299.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9337463378906,0.9990000128746032,0.4872124493122101,1.683693766593933,288.93475341796875,286.1499938964844,289.0277404785156,284.9862976074219,289.025390625,299.3957824707031,288.9411315917969,1.0,0.6359902024269104,1.0,1.0,0.0,1.0,-3.593961000442505,3.5939505100250244,1.0385462701378856e-05,2.7761003971099854,0.0,0.0,0.0,119.23247528076172,258.0,185.3756256103516,-0.0,3388.650634765625,1.0,292.6600952148437,293.0478210449219,287.42828369140625,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292260,299.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.08746337890625,0.9990000128746032,0.5267552733421326,0.3673018515110016,299.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08746337890625,0.9990000128746032,0.5423943400382996,0.386786550283432,299.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.08746337890625,0.9990000128746032,0.5923451781272888,0.2856792211532593,298.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08746337890625,0.9990000128746032,0.4757531881332397,0.386786550283432,299.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.08746337890625,0.9990000128746032,0.4984074831008911,1.8347488641738887,289.08843994140625,286.14288330078125,289.1797180175781,285.05908203125,289.1775817871094,299.2498779296875,289.094482421875,1.0,0.6927857995033264,1.0,1.0,0.0,1.0,-3.9170444011688232,3.91703200340271,1.2337418411334513e-05,3.025925397872925,0.0,0.0,0.0,141.65042114257812,278.0,204.9504547119141,-0.0,4390.77392578125,1.0,292.6600952148437,293.0478210449219,287.42877197265625,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292320,299.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.08746337890625,0.9990000128746032,0.5267552733421326,0.3673018515110016,299.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08746337890625,0.9990000128746032,0.5423943400382996,0.386786550283432,299.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.08746337890625,0.9990000128746032,0.5923451781272888,0.2856792211532593,298.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08746337890625,0.9990000128746032,0.4757531881332397,0.386786550283432,299.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.08746337890625,0.9990000128746032,0.4984074831008911,1.8347488641738887,289.08843994140625,286.14288330078125,289.1797180175781,285.05908203125,289.1775817871094,299.2498779296875,289.094482421875,1.0,0.6927857995033264,1.0,1.0,0.0,1.0,-3.9170444011688232,3.91703200340271,1.2337418411334513e-05,3.025925397872925,0.0,0.0,0.0,141.65042114257812,278.0,204.9504547119141,-0.0,4390.77392578125,1.0,292.6600952148437,293.0478210449219,287.42877197265625,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292380,299.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.243408203125,0.9990000128746032,0.5384534001350403,0.3966007232666015,299.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.243408203125,0.9990000128746032,0.5574658513069153,0.417639672756195,299.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.243408203125,0.9990000128746032,0.6094341278076172,0.3084672391414642,298.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.243408203125,0.9990000128746032,0.4860895574092865,0.417639672756195,298.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.243408203125,0.9990000128746032,0.509221613407135,1.9811028242111208,289.2442932128906,286.1065979003906,289.3308410644531,285.13006591796875,289.3288879394531,299.1181030273437,289.2499694824219,1.0,0.747821033000946,1.0,1.0,0.0,1.0,-4.230222702026367,4.230208396911621,1.439011157344794e-05,3.2681634426116943,0.0,0.0,0.0,165.22854614257812,298.0,212.332275390625,-0.0,5535.212890625,1.0,292.6600952148437,293.0478210449219,287.42926025390625,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292440,299.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.243408203125,0.9990000128746032,0.5384534001350403,0.3966007232666015,299.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.243408203125,0.9990000128746032,0.5574658513069153,0.417639672756195,299.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.243408203125,0.9990000128746032,0.6094341278076172,0.3084672391414642,298.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.243408203125,0.9990000128746032,0.4860895574092865,0.417639672756195,298.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.243408203125,0.9990000128746032,0.509221613407135,1.9811028242111208,289.2442932128906,286.1065979003906,289.3308410644531,285.13006591796875,289.3288879394531,299.1181030273437,289.2499694824219,1.0,0.747821033000946,1.0,1.0,0.0,1.0,-4.230222702026367,4.230208396911621,1.439011157344794e-05,3.2681634426116943,0.0,0.0,0.0,165.22854614257812,298.0,212.332275390625,-0.0,5535.212890625,1.0,292.6600952148437,293.0478210449219,287.42926025390625,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292500,298.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3212280273437,0.9990000128746032,0.5441746115684509,0.4108231365680694,299.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3212280273437,0.9990000128746032,0.564866840839386,0.4326165318489074,299.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3212280273437,0.9990000128746032,0.6178304553031921,0.319529116153717,298.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3212280273437,0.9990000128746032,0.491139680147171,0.4326165318489074,298.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3212280273437,0.9990000128746032,0.5145034790039062,2.052146673202514,289.32208251953125,286.0885925292969,289.4059143066406,285.16485595703125,289.4040222167969,299.0572509765625,289.3275451660156,1.0,0.7745372653007507,1.0,1.0,0.0,1.0,-4.382266998291016,4.382251739501953,1.544370206829626e-05,3.3857967853546143,0.0,0.0,0.0,177.332763671875,298.0,213.5461578369141,-0.0,6156.59228515625,1.0,292.6600952148437,293.0478210449219,287.4294738769531,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292560,298.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.398681640625,0.9990000128746032,0.5498294830322266,0.4247408211231231,299.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.398681640625,0.9990000128746032,0.5721949338912964,0.4472725391387939,299.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.398681640625,0.9990000128746032,0.626146137714386,0.3303539752960205,298.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.398681640625,0.9990000128746032,0.4961259365081787,0.4472725391387939,298.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.398681640625,0.9990000128746032,0.519717276096344,2.1216683387756348,289.3995056152344,286.0706787109375,289.48052978515625,285.1991882324219,289.4787292480469,298.9994812011719,289.40478515625,1.0,0.8006969690322876,1.0,1.0,0.0,1.0,-4.531172275543213,4.531155586242676,1.6511638023075648e-05,3.5010087490081787,0.0,0.0,0.0,189.6004180908203,318.0,213.79586791992188,-0.0,6808.7646484375,1.0,292.6600952148437,293.0478210449219,287.4297180175781,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292620,298.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5519104003906,0.9990000128746032,0.560961127281189,0.451668918132782,298.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5519104003906,0.9990000128746032,0.5866482853889465,0.4756291210651397,299.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5519104003906,0.9990000128746032,0.6425518989562988,0.351298063993454,298.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5519104003906,0.9990000128746032,0.5059488415718079,0.4751352369785309,298.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5519104003906,0.9990000128746032,0.5299548506736755,2.2561798095703125,289.5526428222656,286.03521728515625,289.6282043457031,285.26641845703125,289.6265563964844,298.8929138183594,289.5575561523437,1.0,0.8511959314346313,1.0,1.0,0.0,1.0,-4.818552494049072,4.818533897399902,1.86738652701024e-05,3.723421573638916,0.0,0.0,0.0,214.4622344970703,338.0,212.2712860107422,-0.0,8196.1455078125,1.0,292.6600952148437,293.0478210449219,287.4302062988281,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292680,298.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5519104003906,0.9990000128746032,0.560961127281189,0.451668918132782,298.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5519104003906,0.9990000128746032,0.5866482853889465,0.4756291210651397,299.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5519104003906,0.9990000128746032,0.6425518989562988,0.351298063993454,298.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5519104003906,0.9990000128746032,0.5059488415718079,0.4751352369785309,298.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5519104003906,0.9990000128746032,0.5299548506736755,2.2561798095703125,289.5526428222656,286.03521728515625,289.6282043457031,285.26641845703125,289.6265563964844,298.8929138183594,289.5575561523437,1.0,0.8511959314346313,1.0,1.0,0.0,1.0,-4.818552494049072,4.818533897399902,1.86738652701024e-05,3.723421573638916,0.0,0.0,0.0,214.4622344970703,338.0,212.2712860107422,-0.0,8196.1455078125,1.0,292.6600952148437,293.0478210449219,287.4302062988281,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292740,298.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022399902344,0.9990000128746032,0.571708083152771,0.4789704382419586,298.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022399902344,0.9990000128746032,0.6007333397865295,0.5043789148330688,299.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022399902344,0.9990000128746032,0.6585431694984436,0.3725325465202331,298.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7021484375,0.9910677671432496,0.5166702270507812,0.4864424765110016,298.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022399902344,0.9990000128746032,0.5398484468460083,2.392521858215332,289.70294189453125,286.0003967285156,289.7732849121094,285.331787109375,289.771728515625,298.7978210449219,289.7074890136719,1.0,0.8990547060966492,1.0,1.0,0.0,1.0,-5.089877128601074,5.089856147766113,2.083774052152876e-05,3.933506488800049,0.0,0.0,0.0,239.8862152099609,358.0,209.0342254638672,-0.0,9673.681640625,1.0,292.6600952148437,293.0478210449219,287.4306945800781,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292800,298.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022399902344,0.9990000128746032,0.571708083152771,0.4789704382419586,298.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022399902344,0.9990000128746032,0.6007333397865295,0.5043789148330688,299.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022399902344,0.9990000128746032,0.6585431694984436,0.3725325465202331,298.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7021484375,0.9910677671432496,0.5166702270507812,0.4864424765110016,298.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022399902344,0.9990000128746032,0.5398484468460083,2.392521858215332,289.70294189453125,286.0003967285156,289.7732849121094,285.331787109375,289.771728515625,298.7978210449219,289.7074890136719,1.0,0.8990547060966492,1.0,1.0,0.0,1.0,-5.089877128601074,5.089856147766113,2.083774052152876e-05,3.933506488800049,0.0,0.0,0.0,239.8862152099609,358.0,209.0342254638672,-0.0,9673.681640625,1.0,292.6600952148437,293.0478210449219,287.4306945800781,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292860,298.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8495178222656,0.9990000128746032,0.580586314201355,0.5194844603538513,298.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8495483398437,0.9990000128746032,0.6133719682693481,0.5488405227661133,298.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8495483398437,0.9990000128746032,0.6730047464370728,0.405371755361557,298.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8493347167969,0.9736970067024232,0.5288013219833374,0.497943252325058,298.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.84942626953125,0.9853970408439636,0.5501114130020142,2.458496570587158,289.85009765625,285.96636962890625,289.9151306152344,285.395263671875,289.9136962890625,298.70037841796875,289.854248046875,1.0,0.9426316618919371,1.0,1.0,0.0,1.0,-5.326756477355957,5.326733589172363,2.2826341592008248e-05,4.117516040802002,0.0,0.0,0.0,268.9027709960937,378.0,204.761962890625,-0.0,11150.9716796875,1.0,292.6600952148437,293.0478210449219,287.43115234375,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292920,298.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8495178222656,0.9990000128746032,0.580586314201355,0.5194844603538513,298.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8495483398437,0.9990000128746032,0.6133719682693481,0.5488405227661133,298.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8495483398437,0.9990000128746032,0.6730047464370728,0.405371755361557,298.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8493347167969,0.9736970067024232,0.5288013219833374,0.497943252325058,298.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.84942626953125,0.9853970408439636,0.5501114130020142,2.458496570587158,289.85009765625,285.96636962890625,289.9151306152344,285.395263671875,289.9136962890625,298.70037841796875,289.854248046875,1.0,0.9426316618919371,1.0,1.0,0.0,1.0,-5.326756477355957,5.326733589172363,2.2826341592008248e-05,4.117516040802002,0.0,0.0,0.0,268.9027709960937,378.0,204.761962890625,-0.0,11150.9716796875,1.0,292.6600952148437,293.0478210449219,287.43115234375,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292980,298.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9928894042969,0.9759783744812012,0.5904314517974854,0.5285549163818359,298.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99298095703125,0.9913994073867798,0.6239367127418518,0.5880002975463867,298.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9930419921875,0.9990000128746032,0.6849482655525208,0.4497352540493011,298.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927062988281,0.947417676448822,0.5415244698524475,0.510430097579956,298.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927673339844,0.9600636959075928,0.5616369247436523,2.5117342472076416,289.9934387207031,285.9332275390625,290.0531921386719,285.45684814453125,290.0518493652344,298.60894775390625,289.9971923828125,1.0,0.9801162481307985,1.0,1.0,0.0,1.0,-5.516599178314209,5.516574859619141,2.448937448207289e-05,4.26589298248291,0.0,0.0,0.0,301.3762512207031,398.0,199.6925506591797,-0.0,12520.4697265625,1.0,292.6600952148437,293.0478210449219,287.431640625,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293040,298.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9928894042969,0.9759783744812012,0.5904314517974854,0.5285549163818359,298.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99298095703125,0.9913994073867798,0.6239367127418518,0.5880002975463867,298.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9930419921875,0.9990000128746032,0.6849482655525208,0.4497352540493011,298.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927062988281,0.947417676448822,0.5415244698524475,0.510430097579956,298.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927673339844,0.9600636959075928,0.5616369247436523,2.5117342472076416,289.9934387207031,285.9332275390625,290.0531921386719,285.45684814453125,290.0518493652344,298.60894775390625,289.9971923828125,1.0,0.9801162481307985,1.0,1.0,0.0,1.0,-5.516599178314209,5.516574859619141,2.448937448207289e-05,4.26589298248291,0.0,0.0,0.0,301.3762512207031,398.0,199.6925506591797,-0.0,12520.4697265625,1.0,292.6600952148437,293.0478210449219,287.431640625,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293100,298.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621337890625,0.96457701921463,0.5964835286140442,0.5340062975883484,298.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.062255859375,0.981282353401184,0.6300965547561646,0.5936764478683472,298.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0623779296875,0.9990000128746032,0.6900889873504639,0.4711508154869079,298.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0619812011719,0.9351829886436462,0.5479627847671509,0.5167844295501709,298.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0620422363281,0.9478443264961244,0.56760573387146,2.539624691009521,290.0627136230469,285.91705322265625,290.1206359863281,285.4869689941406,290.11932373046875,298.5703125,290.0662841796875,1.0,0.9966456294059752,1.0,1.0,0.0,1.0,-5.597443580627441,5.597418308258057,2.5212391847162507e-05,4.32840633392334,0.0,0.0,0.0,317.04522705078125,398.0,196.35812377929688,-0.0,13147.580078125,1.0,292.6600952148437,293.0478210449219,287.431884765625,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293160,298.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1329345703125,0.9737659692764282,0.6026941537857056,0.5392940640449524,298.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330261230469,0.989280641078949,0.6366971731185913,0.5994746685028076,298.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13311767578125,0.9990000128746032,0.6962229013442993,0.4622214138507843,298.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327819824219,0.9460618495941162,0.5542809963226318,0.522595226764679,298.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1328430175781,0.957934021949768,0.5735059380531311,2.565199375152588,290.1334533691406,285.9011535644531,290.1868896484375,285.5166320800781,290.18560791015625,298.5372314453125,290.1365051269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.638186931610107,5.6381611824035645,2.5593490136088803e-05,4.362809181213379,0.0,0.0,0.0,316.2735290527344,410.0,194.499755859375,-0.0,13385.935546875,1.0,292.6600952148437,293.0478210449219,287.43212890625,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293220,298.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645874023437,0.9989973902702332,0.6156200170516968,0.5497857332229614,298.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645874023437,0.9990000128746032,0.6521182060241699,0.5814390778541565,298.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645874023437,0.9990000128746032,0.7170032858848572,0.4294489324092865,298.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2644348144531,0.9773021936416626,0.566972017288208,0.5338374376296997,298.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2644958496094,0.9865465760231018,0.5855762958526611,2.6154086589813232,290.2650451660156,285.8702697753906,290.3155822753906,285.5746459960937,290.3143615722656,298.5098571777344,290.2679138183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.666975975036621,5.666950225830078,2.585754191386513e-05,4.385543823242188,0.0,0.0,0.0,304.11834716796875,410.0,185.89219665527344,-0.0,13435.8515625,1.0,292.6600952148437,293.0478210449219,287.4325866699219,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293280,298.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645874023437,0.9989973902702332,0.6156200170516968,0.5497857332229614,298.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645874023437,0.9990000128746032,0.6521182060241699,0.5814390778541565,298.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645874023437,0.9990000128746032,0.7170032858848572,0.4294489324092865,298.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2644348144531,0.9773021936416626,0.566972017288208,0.5338374376296997,298.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2644958496094,0.9865465760231018,0.5855762958526611,2.6154086589813232,290.2650451660156,285.8702697753906,290.3155822753906,285.5746459960937,290.3143615722656,298.5098571777344,290.2679138183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.666975975036621,5.666950225830078,2.585754191386513e-05,4.385543823242188,0.0,0.0,0.0,304.11834716796875,410.0,185.89219665527344,-0.0,13435.8515625,1.0,292.6600952148437,293.0478210449219,287.4325866699219,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293340,298.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904724121094,0.9990000128746032,0.6315087080001831,0.5341463685035706,298.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904724121094,0.9990000128746032,0.6717204451560974,0.5624818205833435,298.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904724121094,0.9990000128746032,0.7400158047676086,0.4154471755027771,298.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904113769531,0.9925401210784912,0.5797964930534363,0.5455771684646606,298.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904724121094,0.9990000128746032,0.5980995893478394,2.6637959480285645,290.3909912109375,285.8406982421875,290.4386901855469,285.63092041015625,290.43756103515625,298.51141357421875,290.3936462402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.678174018859863,5.678147792816162,2.5961115170503035e-05,4.394499778747559,0.0,0.0,0.0,299.1763000488281,410.0,177.7425537109375,-0.0,13462.734375,1.0,292.6600952148437,293.0478210449219,287.4330749511719,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293400,298.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904724121094,0.9990000128746032,0.6315087080001831,0.5341463685035706,298.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904724121094,0.9990000128746032,0.6717204451560974,0.5624818205833435,298.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904724121094,0.9990000128746032,0.7400158047676086,0.4154471755027771,298.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904113769531,0.9925401210784912,0.5797964930534363,0.5455771684646606,298.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904724121094,0.9990000128746032,0.5980995893478394,2.6637959480285645,290.3909912109375,285.8406982421875,290.4386901855469,285.63092041015625,290.43756103515625,298.51141357421875,290.3936462402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.678174018859863,5.678147792816162,2.5961115170503035e-05,4.394499778747559,0.0,0.0,0.0,299.1763000488281,410.0,177.7425537109375,-0.0,13462.734375,1.0,292.6600952148437,293.0478210449219,287.4330749511719,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293460,298.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5100402832031,0.9990000128746032,0.6494786739349365,0.532240092754364,298.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5100402832031,0.9990000128746032,0.6915954947471619,0.5604744553565979,298.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5100402832031,0.9990000128746032,0.7620391249656677,0.4139645397663116,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5100402832031,0.9987103343009948,0.59258633852005,0.5574039816856384,298.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5100402832031,0.9990000128746032,0.6116978526115417,2.658649682998657,290.5105285644531,285.8126525878906,290.5556640625,285.6855773925781,290.5545654296875,298.5203857421875,290.5130310058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272651672363,2.5972056391765364e-05,4.395517826080322,0.0,0.0,0.0,298.67120361328125,410.0,169.2010498046875,-0.0,13465.7158203125,1.0,292.6600952148437,293.0478210449219,287.4335632324219,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293520,298.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5100402832031,0.9990000128746032,0.6494786739349365,0.532240092754364,298.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5100402832031,0.9990000128746032,0.6915954947471619,0.5604744553565979,298.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5100402832031,0.9990000128746032,0.7620391249656677,0.4139645397663116,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5100402832031,0.9987103343009948,0.59258633852005,0.5574039816856384,298.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5100402832031,0.9990000128746032,0.6116978526115417,2.658649682998657,290.5105285644531,285.8126525878906,290.5556640625,285.6855773925781,290.5545654296875,298.5203857421875,290.5130310058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272651672363,2.5972056391765364e-05,4.395517826080322,0.0,0.0,0.0,298.67120361328125,410.0,169.2010498046875,-0.0,13465.7158203125,1.0,292.6600952148437,293.0478210449219,287.4335632324219,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293580,298.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.622802734375,0.9990000128746032,0.6672689318656921,0.5319149494171143,298.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.622802734375,0.9990000128746032,0.7110662460327148,0.5601320266723633,298.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.622802734375,0.9990000128746032,0.7834665179252625,0.4137116074562073,298.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.622802734375,0.9990000128746032,0.6058187484741211,0.5601320266723633,298.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.622802734375,0.9990000128746032,0.626409649848938,2.6570253372192383,290.6232604980469,285.78619384765625,290.6658630371094,285.7387084960937,290.6648254394531,298.5273742675781,290.6256103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679501533508301,5.6794753074646,2.597387901914772e-05,4.395667552947998,0.0,0.0,0.0,298.5829467773437,410.0,160.185546875,-0.0,13466.142578125,1.0,292.6600952148437,293.0478210449219,287.4340209960937,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293640,298.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.622802734375,0.9990000128746032,0.6672689318656921,0.5319149494171143,298.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.622802734375,0.9990000128746032,0.7110662460327148,0.5601320266723633,298.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.622802734375,0.9990000128746032,0.7834665179252625,0.4137116074562073,298.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.622802734375,0.9990000128746032,0.6058187484741211,0.5601320266723633,298.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.622802734375,0.9990000128746032,0.626409649848938,2.6570253372192383,290.6232604980469,285.78619384765625,290.6658630371094,285.7387084960937,290.6648254394531,298.5273742675781,290.6256103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679501533508301,5.6794753074646,2.597387901914772e-05,4.395667552947998,0.0,0.0,0.0,298.5829467773437,410.0,160.185546875,-0.0,13466.142578125,1.0,292.6600952148437,293.0478210449219,287.4340209960937,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
