time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293700,298.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6764831542969,0.9990000128746032,0.6761513352394104,0.5319158434867859,298.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6764831542969,0.9990000128746032,0.7207642197608948,0.5601330399513245,298.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6764831542969,0.9990000128746032,0.7941710948944092,0.4137123525142669,298.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6764831542969,0.9990000128746032,0.6128450036048889,0.5601330399513245,298.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6764831542969,0.9990000128746032,0.6339606046676636,2.657029867172241,290.67694091796875,285.77362060546875,290.7182312011719,285.76470947265625,290.7172546386719,298.5308532714844,290.6792297363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502964019775,5.679477214813232,2.5973826268455014e-05,4.39565372467041,0.0,0.0,0.0,298.5818786621094,410.0,155.42874145507812,-0.0,13466.1611328125,1.0,292.6600952148437,293.0478210449219,287.43426513671875,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293760,298.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72833251953125,0.9990000128746032,0.6850565671920776,0.531916081905365,298.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.72833251953125,0.9990000128746032,0.7304701209068298,0.5601332783699036,298.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72833251953125,0.9990000128746032,0.8049038648605347,0.4137125015258789,298.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72833251953125,0.9990000128746032,0.6200616955757141,0.5601332783699036,298.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.72833251953125,0.9990000128746032,0.6415936350822449,2.6570310592651367,290.728759765625,285.7615051269531,290.7687072753906,285.7903747558594,290.76776123046875,298.5344543457031,290.7309875488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505348205566,5.679479122161865,2.597379352664575e-05,4.39564323425293,0.0,0.0,0.0,298.5809020996094,410.0,150.52679443359375,-0.0,13466.1650390625,1.0,292.6600952148437,293.0478210449219,287.4345092773437,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293820,298.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.9990000128746032,0.702957272529602,0.5319164395332336,298.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.9990000128746032,0.7499310970306396,0.5601336359977722,298.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.9990000128746032,0.8264557123184204,0.4137127995491028,298.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.9990000128746032,0.6348634958267212,0.5601336359977722,298.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.9990000128746032,0.6570216417312622,2.657032966613769,290.82666015625,285.7387390136719,290.8636169433594,285.8406982421875,290.8627624511719,298.5419006347656,290.82867431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679509162902832,5.679483413696289,2.597373349999544e-05,4.39562463760376,0.0,0.0,0.0,298.5792236328125,410.0,140.0128173828125,-0.0,13466.1728515625,1.0,292.6600952148437,293.0478210449219,287.4349975585937,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293880,298.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.9990000128746032,0.702957272529602,0.5319164395332336,298.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.9990000128746032,0.7499310970306396,0.5601336359977722,298.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.9990000128746032,0.8264557123184204,0.4137127995491028,298.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.9990000128746032,0.6348634958267212,0.5601336359977722,298.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.9990000128746032,0.6570216417312622,2.657032966613769,290.82666015625,285.7387390136719,290.8636169433594,285.8406982421875,290.8627624511719,298.5419006347656,290.82867431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679509162902832,5.679483413696289,2.597373349999544e-05,4.39562463760376,0.0,0.0,0.0,298.5792236328125,410.0,140.0128173828125,-0.0,13466.1728515625,1.0,292.6600952148437,293.0478210449219,287.4349975585937,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293940,298.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724365234375,0.9990000128746032,0.7120469212532043,0.531916618347168,298.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724365234375,0.9990000128746032,0.759787380695343,0.5601338148117065,298.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724365234375,0.9990000128746032,0.8373780846595764,0.4137129187583923,298.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724365234375,0.9990000128746032,0.6424728035926819,0.5601338148117065,298.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724365234375,0.9990000128746032,0.6648719906806946,2.657033681869507,290.872802734375,285.7279968261719,290.9083557128906,285.8656311035156,290.907470703125,298.54571533203125,290.874755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511070251465,5.679484844207764,2.5973708034143783e-05,4.3956170082092285,0.0,0.0,0.0,298.5784912109375,410.0,134.4952850341797,-0.0,13466.17578125,1.0,292.6600952148437,293.0478210449219,287.4352111816406,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12294000,298.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9157409667969,0.9990000128746032,0.7209821939468384,0.5319167375564575,298.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9157409667969,0.9990000128746032,0.7694626450538635,0.5601339936256409,298.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9157409667969,0.9990000128746032,0.8480998277664185,0.4137130379676819,298.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9157409667969,0.9990000128746032,0.649981677532196,0.5601339936256409,298.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9157409667969,0.9990000128746032,0.6725882887840271,2.657034397125244,290.9161071777344,285.7179870605469,290.95001220703125,285.8897705078125,290.94921875,298.5494384765625,290.9179382324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951250076294,5.679486274719238,2.597368620627094e-05,4.395610332489014,0.0,0.0,0.0,298.577880859375,410.0,128.87632751464844,-0.0,13466.1787109375,1.0,292.6600952148437,293.0478210449219,287.4354553222656,287.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12294060,298.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.9990000128746032,0.7391058206558228,0.5319169759750366,298.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.9990000128746032,0.7890461087226868,0.56013423204422,298.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.9990000128746032,0.8697956800460815,0.4137132167816162,298.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.9990000128746032,0.6652610301971436,0.56013423204422,298.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.9990000128746032,0.6882221102714539,2.65703558921814,290.9996643066406,285.6983642578125,291.0317687988281,285.9380798339844,291.031005859375,298.5567626953125,291.0014343261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795148849487305,5.679488658905029,2.5973648007493463e-05,4.395598411560059,1.0,0.0,0.0,298.5768127441406,410.0,120.39171600341795,-0.0,13466.18359375,1.0,292.6598205566406,293.0477294921875,287.108154296875,287.14263916015625,293.1499938964844,293.1499938964844,283.1499938964844,14440.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2824263649235944e-05,0.2613148391246795,2.45019092905488e-13,4.265278339385986,4.265268325805664,9.791440788831096e-06,0.0,0.0,-0.0,0.162544697523117,0.0,7.869068622589111,1895.34912109375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294120,298.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.9990000128746032,0.7391058206558228,0.5319169759750366,298.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.9990000128746032,0.7890461087226868,0.56013423204422,298.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.9990000128746032,0.8697956800460815,0.4137132167816162,298.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.9990000128746032,0.6652610301971436,0.56013423204422,298.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.9990000128746032,0.6882221102714539,2.65703558921814,290.9996643066406,285.6983642578125,291.0317687988281,285.9380798339844,291.031005859375,298.5567626953125,291.0014343261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795148849487305,5.679488658905029,2.5973648007493463e-05,4.395598411560059,1.0,0.0,0.0,298.5768127441406,410.0,120.39171600341795,-0.0,13466.18359375,1.0,292.6598205566406,293.0477294921875,287.108154296875,287.14263916015625,293.1499938964844,293.1499938964844,283.1499938964844,14440.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2824263649235944e-05,0.2613148391246795,2.45019092905488e-13,4.265278339385986,4.265268325805664,9.791440788831096e-06,0.0,0.0,-0.0,0.162544697523117,0.0,7.869068622589111,1895.34912109375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294180,298.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,0.7573662996292114,0.5319172143936157,298.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,0.8087043166160583,0.5601344704627991,298.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,0.8915602564811707,0.4137133955955505,298.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,0.6806787252426147,0.5601344704627991,298.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,0.7039281129837036,2.657036542892456,291.0818786621094,285.6788330078125,291.1132202148437,285.9859619140625,291.1124572753906,298.5640563964844,291.0836486816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516792297363,5.67949104309082,2.59736152656842e-05,4.395587921142578,1.0,0.0,0.0,298.57586669921875,410.0,116.60427856445312,-0.0,13466.1884765625,1.0,292.6595458984375,293.047607421875,286.9994812011719,287.0275573730469,293.1499938964844,293.1499938964844,283.1499938964844,15999.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4209371329343412e-05,0.4125891625881195,2.6945484146896626e-13,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,0.1414785683155059,0.0,14.043848991394045,1895.43701171875,0.0,0.0,0.2189442813396453,1.0,0.0,3.0,1.0,0.0
12294240,298.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,0.7573662996292114,0.5319172143936157,298.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,0.8087043166160583,0.5601344704627991,298.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,0.8915602564811707,0.4137133955955505,298.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,0.6806787252426147,0.5601344704627991,298.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,0.7039281129837036,2.657036542892456,291.0818786621094,285.6788330078125,291.1132202148437,285.9859619140625,291.1124572753906,298.5640563964844,291.0836486816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516792297363,5.67949104309082,2.59736152656842e-05,4.395587921142578,1.0,0.0,0.0,298.57586669921875,410.0,116.60427856445312,-0.0,13466.1884765625,1.0,292.6595458984375,293.047607421875,286.9994812011719,287.0275573730469,293.1499938964844,293.1499938964844,283.1499938964844,15999.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4209371329343412e-05,0.4125891625881195,2.6945484146896626e-13,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,0.1414785683155059,0.0,14.043848991394045,1895.43701171875,0.0,0.0,0.2189442813396453,1.0,0.0,3.0,1.0,0.0
12294300,298.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.9990000128746032,0.7665590643882751,0.5319173336029053,298.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.9990000128746032,0.8185697793960571,0.5601345300674438,298.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.9990000128746032,0.9024757146835328,0.4137134552001953,298.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.9990000128746032,0.6884390115737915,0.5601345300674438,298.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.9990000128746032,0.7118139266967773,2.6570370197296143,291.1227111816406,285.6690673828125,291.1538391113281,286.009765625,291.153076171875,298.5678100585937,291.1244506835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518222808838,5.679491996765137,2.597359889477957e-05,4.395583152770996,1.0,0.0,0.0,298.5754089355469,410.0,115.54879760742188,-0.0,13466.1904296875,1.0,292.65936279296875,293.04754638671875,286.9500427246094,286.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,16580.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4724829270562624e-05,0.4488473534584045,2.7922637617881774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1451632678508758,0.0,15.91423511505127,1895.4371337890625,0.0,0.0,0.2243892103433609,1.0,0.0,3.0,1.0,0.0
12294360,298.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.9990000128746032,0.7757965922355652,0.53191739320755,298.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.9990000128746032,0.8284623026847839,0.5601346492767334,298.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.9990000128746032,0.9134159088134766,0.4137135446071625,298.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.9990000128746032,0.6962339878082275,0.5601346492767334,298.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.9990000128746032,0.7197238206863403,2.6570374965667725,291.16339111328125,285.65936279296875,291.1943359375,286.033447265625,291.1935729980469,298.5716247558594,291.1651306152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679492950439453,2.5973584342864345e-05,4.395578384399414,1.0,0.0,0.0,298.57501220703125,410.0,114.7891845703125,-0.0,13466.1923828125,1.0,292.6591796875,293.0474548339844,286.904296875,286.9284362792969,293.1499938964844,293.1499938964844,283.1499938964844,17013.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.510936999693513e-05,0.4708859324455261,2.865184218353578e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484366953372955,0.0,17.183156967163086,1895.4371337890625,0.0,0.0,0.2281426340341568,1.0,0.0,3.0,1.0,0.0
12294420,298.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.9990000128746032,0.7944092154502869,0.5319175720214844,298.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.9990000128746032,0.8483341932296753,0.5601348280906677,298.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.9990000128746032,0.9353756904602052,0.413713663816452,298.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.9990000128746032,0.7119293808937073,0.5601348280906677,298.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.9990000128746032,0.7356209754943848,2.657038450241089,291.2443542480469,285.6399841308594,291.27508544921875,286.0804748535156,291.2743225097656,298.5794982910156,291.24609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520606994629,5.679494857788086,2.597355887701269e-05,4.395570278167725,1.0,0.0,0.0,298.5742492675781,410.0,113.75016021728516,-0.0,13466.1953125,1.0,292.6588134765625,293.0473022460937,286.82293701171875,286.8435363769531,293.1499938964844,293.1499938964844,283.1499938964844,17552.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.558875919727143e-05,0.4916528463363647,2.9560905047583413e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530668884515762,0.0,18.556625366210938,1895.4371337890625,0.0,0.0,0.2323741167783737,1.0,0.0,3.0,1.0,0.0
12294480,298.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.9990000128746032,0.7944092154502869,0.5319175720214844,298.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.9990000128746032,0.8483341932296753,0.5601348280906677,298.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.9990000128746032,0.9353756904602052,0.413713663816452,298.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.9990000128746032,0.7119293808937073,0.5601348280906677,298.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.9990000128746032,0.7356209754943848,2.657038450241089,291.2443542480469,285.6399841308594,291.27508544921875,286.0804748535156,291.2743225097656,298.5794982910156,291.24609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520606994629,5.679494857788086,2.597355887701269e-05,4.395570278167725,1.0,0.0,0.0,298.5742492675781,410.0,113.75016021728516,-0.0,13466.1953125,1.0,292.6588134765625,293.0473022460937,286.82293701171875,286.8435363769531,293.1499938964844,293.1499938964844,283.1499938964844,17552.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.558875919727143e-05,0.4916528463363647,2.9560905047583413e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530668884515762,0.0,18.556625366210938,1895.4371337890625,0.0,0.0,0.2323741167783737,1.0,0.0,3.0,1.0,0.0
12294540,298.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.9990000128746032,0.8132217526435852,0.5319177508354187,298.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.9990000128746032,0.8683298230171204,0.5601349472999573,298.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.9990000128746032,0.957448661327362,0.4137137830257416,298.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.9990000128746032,0.7277694940567017,0.5601349472999573,298.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.9990000128746032,0.7516282796859741,2.657039165496826,291.32489013671875,285.6206970214844,291.3554077148437,286.12701416015625,291.35467529296875,298.5877685546875,291.3266296386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.6794962882995605,2.597353523015045e-05,4.395563125610352,1.0,0.0,0.0,298.5735778808594,410.0,113.00672912597656,-0.0,13466.1982421875,1.0,292.6584167480469,293.0471496582031,286.75408935546875,286.7715148925781,293.1499938964844,293.1499938964844,283.1499938964844,17811.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5818643078091554e-05,0.4981720447540283,2.999683292558009e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1559025198221206,0.0,19.0904483795166,1895.4371337890625,0.0,0.0,0.2341667264699936,1.0,0.0,3.0,1.0,0.0
12294600,298.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.9990000128746032,0.8132217526435852,0.5319177508354187,298.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.9990000128746032,0.8683298230171204,0.5601349472999573,298.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.9990000128746032,0.957448661327362,0.4137137830257416,298.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.9990000128746032,0.7277694940567017,0.5601349472999573,298.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.9990000128746032,0.7516282796859741,2.657039165496826,291.32489013671875,285.6206970214844,291.3554077148437,286.12701416015625,291.35467529296875,298.5877685546875,291.3266296386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.6794962882995605,2.597353523015045e-05,4.395563125610352,1.0,0.0,0.0,298.5735778808594,410.0,113.00672912597656,-0.0,13466.1982421875,1.0,292.6584167480469,293.0471496582031,286.75408935546875,286.7715148925781,293.1499938964844,293.1499938964844,283.1499938964844,17811.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5818643078091554e-05,0.4981720447540283,2.999683292558009e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1559025198221206,0.0,19.0904483795166,1895.4371337890625,0.0,0.0,0.2341667264699936,1.0,0.0,3.0,1.0,0.0
12294660,298.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.9990000128746032,0.832251787185669,0.5319178700447083,298.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.9990000128746032,0.8884561061859131,0.5601351261138916,298.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.9990000128746032,0.9796414375305176,0.4137138724327087,298.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.9990000128746032,0.7437588572502136,0.5601351261138916,298.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.9990000128746032,0.7677520513534546,2.6570398807525635,291.40496826171875,285.6015319824219,291.4353332519531,286.1730651855469,291.4345703125,298.59649658203125,291.4067077636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523468017578,5.679497718811035,2.5973513402277604e-05,4.395556449890137,1.0,0.0,0.0,298.572998046875,410.0,112.35929870605467,-0.0,13466.201171875,1.0,292.65802001953125,293.0469970703125,286.69647216796875,286.7110290527344,293.1499938964844,293.1499938964844,283.1499938964844,17925.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5919531506369822e-05,0.4998959898948669,3.018814853043145e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1578014642000198,0.0,19.27919006347656,1895.4371337890625,0.0,0.0,0.2348757535219192,1.0,0.0,3.0,1.0,0.0
12294720,298.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.9990000128746032,0.832251787185669,0.5319178700447083,298.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.9990000128746032,0.8884561061859131,0.5601351261138916,298.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.9990000128746032,0.9796414375305176,0.4137138724327087,298.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.9990000128746032,0.7437588572502136,0.5601351261138916,298.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.9990000128746032,0.7677520513534546,2.6570398807525635,291.40496826171875,285.6015319824219,291.4353332519531,286.1730651855469,291.4345703125,298.59649658203125,291.4067077636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523468017578,5.679497718811035,2.5973513402277604e-05,4.395556449890137,1.0,0.0,0.0,298.572998046875,410.0,112.35929870605467,-0.0,13466.201171875,1.0,292.65802001953125,293.0469970703125,286.69647216796875,286.7110290527344,293.1499938964844,293.1499938964844,283.1499938964844,17925.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5919531506369822e-05,0.4998959898948669,3.018814853043145e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1578014642000198,0.0,19.27919006347656,1895.4371337890625,0.0,0.0,0.2348757535219192,1.0,0.0,3.0,1.0,0.0
12294780,298.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4842834472656,0.9990000128746032,0.8515064120292664,0.5319179892539978,298.693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4842834472656,0.9990000128746032,0.9087182879447936,0.5601352453231812,298.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4842834472656,0.9990000128746032,1.0,0.4137139916419983,298.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4842834472656,0.9990000128746032,0.7599019408226013,0.5601352453231812,298.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4842834472656,0.9990000128746032,0.7839971780776978,2.6570403575897217,291.4845886230469,285.5824584960937,291.5148010253906,286.2185974121094,291.5140380859375,298.60565185546875,291.486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524898529053,5.679498672485352,2.5973495212383568e-05,4.395550727844238,1.0,0.0,0.0,298.57244873046875,410.0,111.72862243652344,-0.0,13466.203125,1.0,292.6575927734375,293.0468444824219,286.6490173339844,286.6610107421875,293.1499938964844,293.1499938964844,283.1499938964844,17971.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59606624947628e-05,0.5001999139785767,3.0266146034720054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1592967659235,0.0,19.339508056640625,1895.4371337890625,0.0,0.0,0.2351380884647369,1.0,0.0,3.0,1.0,0.0
12294840,298.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4842834472656,0.9990000128746032,0.8515064120292664,0.5319179892539978,298.693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4842834472656,0.9990000128746032,0.9087182879447936,0.5601352453231812,298.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4842834472656,0.9990000128746032,1.0,0.4137139916419983,298.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4842834472656,0.9990000128746032,0.7599019408226013,0.5601352453231812,298.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4842834472656,0.9990000128746032,0.7839971780776978,2.6570403575897217,291.4845886230469,285.5824584960937,291.5148010253906,286.2185974121094,291.5140380859375,298.60565185546875,291.486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524898529053,5.679498672485352,2.5973495212383568e-05,4.395550727844238,1.0,0.0,0.0,298.57244873046875,410.0,111.72862243652344,-0.0,13466.203125,1.0,292.6575927734375,293.0468444824219,286.6490173339844,286.6610107421875,293.1499938964844,293.1499938964844,283.1499938964844,17971.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59606624947628e-05,0.5001999139785767,3.0266146034720054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1592967659235,0.0,19.339508056640625,1895.4371337890625,0.0,0.0,0.2351380884647369,1.0,0.0,3.0,1.0,0.0
12294900,298.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5238952636719,0.9990000128746032,0.8612135648727417,0.5319180488586426,298.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5238952636719,0.9990000128746032,0.918898105621338,0.5601353049278259,298.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5238952636719,0.9990000128746032,1.0,0.4137140214443207,298.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5238952636719,0.9990000128746032,0.7680282592773438,0.5601353049278259,298.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5238952636719,0.9990000128746032,0.7921631336212158,2.657040596008301,291.52423095703125,285.5729675292969,291.5543212890625,286.2411804199219,291.5535888671875,298.6103820800781,291.52593994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525375366211,5.679499626159668,2.597348611743655e-05,4.395547866821289,1.0,0.0,0.0,298.5722045898437,410.0,111.39791107177734,-0.0,13466.2041015625,1.0,292.65740966796875,293.0467529296875,286.6285705566406,286.6393737792969,293.1499938964844,293.1499938964844,283.1499938964844,17983.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597086520632729e-05,0.5002017617225647,3.0285493622488073e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1599850505590438,0.0,19.35136604309082,1895.4371337890625,0.0,0.0,0.23519828915596,1.0,0.0,3.0,1.0,0.0
12294960,298.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5634155273437,0.9990000128746032,0.8709782958030701,0.5319180488586426,298.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5634155273437,0.9990000128746032,0.9291133284568788,0.5601353645324707,298.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5634155273437,0.9990000128746032,1.0,0.413714051246643,298.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5634155273437,0.9990000128746032,0.7761942148208618,0.5601353645324707,298.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5634155273437,0.9990000128746032,0.8003606200218201,2.65704083442688,291.5637512207031,285.5635070800781,291.59375,286.2636108398437,291.593017578125,298.615234375,291.5654602050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525852203369,5.679500102996826,2.5973478841478936e-05,4.395545482635498,1.0,0.0,0.0,298.5719909667969,410.0,111.06470489501952,-0.0,13466.205078125,1.0,292.6571960449219,293.04669189453125,286.6102600097656,286.6199645996094,293.1499938964844,293.1499938964844,283.1499938964844,17990.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5977053408278152e-05,0.5001726746559143,3.029722468999435e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1606567949056625,0.0,19.357276916503903,1895.4371337890625,0.0,0.0,0.235232800245285,1.0,0.0,3.0,1.0,0.0
12295020,298.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6420593261719,0.9990000128746032,0.8906866312026978,0.5319181680679321,298.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6420593261719,0.9990000128746032,0.9496541619300842,0.5601354241371155,298.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6420593261719,0.9990000128746032,1.0,0.4137141406536102,298.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6420593261719,0.9990000128746032,0.7926499843597412,0.5601354241371155,298.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6420593261719,0.9990000128746032,0.8168538808822632,2.657041311264038,291.64239501953125,285.544677734375,291.6722106933594,286.3080444335937,291.6714782714844,298.6252136230469,291.6440734863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679501056671143,2.5973462470574304e-05,4.395540714263916,1.0,0.0,0.0,298.5715637207031,410.0,110.39110565185548,-0.0,13466.20703125,1.0,292.65679931640625,293.0465087890625,286.57989501953125,286.5875549316406,293.1499938964844,293.1499938964844,283.1499938964844,17996.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982948752935044e-05,0.5001029968261719,3.0308405524898123e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1619915068149566,0.0,19.361133575439453,1895.4371337890625,0.0,0.0,0.2352629452943802,1.0,0.0,3.0,1.0,0.0
12295080,298.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6420593261719,0.9990000128746032,0.8906866312026978,0.5319181680679321,298.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6420593261719,0.9990000128746032,0.9496541619300842,0.5601354241371155,298.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6420593261719,0.9990000128746032,1.0,0.4137141406536102,298.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6420593261719,0.9990000128746032,0.7926499843597412,0.5601354241371155,298.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6420593261719,0.9990000128746032,0.8168538808822632,2.657041311264038,291.64239501953125,285.544677734375,291.6722106933594,286.3080444335937,291.6714782714844,298.6252136230469,291.6440734863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679501056671143,2.5973462470574304e-05,4.395540714263916,1.0,0.0,0.0,298.5715637207031,410.0,110.39110565185548,-0.0,13466.20703125,1.0,292.65679931640625,293.0465087890625,286.57989501953125,286.5875549316406,293.1499938964844,293.1499938964844,283.1499938964844,17996.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982948752935044e-05,0.5001029968261719,3.0308405524898123e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1619915068149566,0.0,19.361133575439453,1895.4371337890625,0.0,0.0,0.2352629452943802,1.0,0.0,3.0,1.0,0.0
12295140,298.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7201843261719,0.9990000128746032,0.910615086555481,0.5319182872772217,298.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7201843261719,0.9990000128746032,0.9703314900398254,0.560135543346405,298.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7201843261719,0.9990000128746032,1.0,0.413714200258255,298.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7201843261719,0.9990000128746032,0.8092584609985352,0.560135543346405,298.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7201843261719,0.9990000128746032,0.8334683775901794,2.6570417881011963,291.7204895019531,285.5259704589844,291.7501220703125,286.35186767578125,291.7493896484375,298.6355285644531,291.72216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679502010345459,2.597344973764848e-05,4.395536422729492,1.0,0.0,0.0,298.5711669921875,410.0,109.65962982177734,-0.0,13466.208984375,1.0,292.6563720703125,293.0463562011719,286.5564880371094,286.5622863769531,293.1499938964844,293.1499938964844,283.1499938964844,17999.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598502421984449e-05,0.5000520944595337,3.031234117878423e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1633409410715103,0.0,19.361371994018555,1895.4371337890625,0.0,0.0,0.2352718114852905,1.0,0.0,3.0,1.0,0.0
12295200,298.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7201843261719,0.9990000128746032,0.910615086555481,0.5319182872772217,298.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7201843261719,0.9990000128746032,0.9703314900398254,0.560135543346405,298.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7201843261719,0.9990000128746032,1.0,0.413714200258255,298.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7201843261719,0.9990000128746032,0.8092584609985352,0.560135543346405,298.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7201843261719,0.9990000128746032,0.8334683775901794,2.6570417881011963,291.7204895019531,285.5259704589844,291.7501220703125,286.35186767578125,291.7493896484375,298.6355285644531,291.72216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679502010345459,2.597344973764848e-05,4.395536422729492,1.0,0.0,0.0,298.5711669921875,410.0,109.65962982177734,-0.0,13466.208984375,1.0,292.6563720703125,293.0463562011719,286.5564880371094,286.5622863769531,293.1499938964844,293.1499938964844,283.1499938964844,17999.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598502421984449e-05,0.5000520944595337,3.031234117878423e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1633409410715103,0.0,19.361371994018555,1895.4371337890625,0.0,0.0,0.2352718114852905,1.0,0.0,3.0,1.0,0.0
12295260,298.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7977294921875,0.9990000128746032,0.9307665824890136,0.5319183468818665,298.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7977294921875,0.9990000128746032,0.9911478161811828,0.5601356625556946,298.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7977294921875,0.9990000128746032,1.0,0.4137142598628998,298.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7977294921875,0.9990000128746032,0.8260223269462585,0.5601356625556946,298.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7977294921875,0.9990000128746032,0.8502061367034912,2.6570422649383545,291.7980651855469,285.5074157714844,291.82745361328125,286.3951110839844,291.82672119140625,298.64617919921875,291.7997131347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679528713226318,5.679502964019775,2.597343518573325e-05,4.395532131195068,1.0,0.0,0.0,298.5707702636719,410.0,108.8816909790039,-0.0,13466.2109375,1.0,292.6559753417969,293.04620361328125,286.4419250488281,286.4591979980469,293.1499938964844,293.1499938964844,283.1499938964844,17999.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598566450411454e-05,0.5000237226486206,1.5985533536877483e-05,4.509626865386963,2.4376120567321777,2.072014570236206,0.0,0.0,-0.0,0.1449363231658935,0.0,19.36090660095215,1866.0142822265625,0.0,4300.0,0.2352737188339233,1.0,0.0,2.0,1.0,0.0
12295320,298.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7977294921875,0.9990000128746032,0.9307665824890136,0.5319183468818665,298.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7977294921875,0.9990000128746032,0.9911478161811828,0.5601356625556946,298.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7977294921875,0.9990000128746032,1.0,0.4137142598628998,298.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7977294921875,0.9990000128746032,0.8260223269462585,0.5601356625556946,298.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7977294921875,0.9990000128746032,0.8502061367034912,2.6570422649383545,291.7980651855469,285.5074157714844,291.82745361328125,286.3951110839844,291.82672119140625,298.64617919921875,291.7997131347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679528713226318,5.679502964019775,2.597343518573325e-05,4.395532131195068,1.0,0.0,0.0,298.5707702636719,410.0,108.8816909790039,-0.0,13466.2109375,1.0,292.6559753417969,293.04620361328125,286.4419250488281,286.4591979980469,293.1499938964844,293.1499938964844,283.1499938964844,17999.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598566450411454e-05,0.5000237226486206,1.5985533536877483e-05,4.509626865386963,2.4376120567321777,2.072014570236206,0.0,0.0,-0.0,0.1449363231658935,0.0,19.36090660095215,1866.0142822265625,0.0,4300.0,0.2352737188339233,1.0,0.0,2.0,1.0,0.0
12295380,298.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.87469482421875,0.9990000128746032,0.9511479735374452,0.5319184064865112,298.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.87469482421875,0.9990000128746032,1.0,0.5601357221603394,298.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.87469482421875,0.9990000128746032,1.0,0.4137143492698669,298.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.87469482421875,0.9990000128746032,0.8429466485977173,0.5601357221603394,298.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.87469482421875,0.9990000128746032,0.8670710921287537,2.6570427417755127,291.875,285.4889831542969,291.9041748046875,286.4377136230469,291.9034729003906,298.6571655273437,291.87664794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679529666900635,5.679503440856934,2.5973422452807423e-05,4.395528316497803,1.0,0.0,0.0,298.5704040527344,410.0,108.07183074951172,-0.0,13466.212890625,1.0,292.6555480957031,293.04608154296875,286.4340515136719,286.4359741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.500010073184967,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1455483436584472,0.0,19.360515594482425,1866.0032958984373,0.0,4300.0,0.2352737784385681,1.0,0.0,2.0,1.0,0.0
12295440,298.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.87469482421875,0.9990000128746032,0.9511479735374452,0.5319184064865112,298.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.87469482421875,0.9990000128746032,1.0,0.5601357221603394,298.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.87469482421875,0.9990000128746032,1.0,0.4137143492698669,298.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.87469482421875,0.9990000128746032,0.8429466485977173,0.5601357221603394,298.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.87469482421875,0.9990000128746032,0.8670710921287537,2.6570427417755127,291.875,285.4889831542969,291.9041748046875,286.4377136230469,291.9034729003906,298.6571655273437,291.87664794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679529666900635,5.679503440856934,2.5973422452807423e-05,4.395528316497803,1.0,0.0,0.0,298.5704040527344,410.0,108.07183074951172,-0.0,13466.212890625,1.0,292.6555480957031,293.04608154296875,286.4340515136719,286.4359741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.500010073184967,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1455483436584472,0.0,19.360515594482425,1866.0032958984373,0.0,4300.0,0.2352737784385681,1.0,0.0,2.0,1.0,0.0
12295500,298.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9129333496094,0.9990000128746032,0.9614258408546448,0.531918466091156,298.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9129333496094,0.9990000128746032,1.0,0.5601357817649841,298.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9129333496094,0.9990000128746032,1.0,0.4137143790721893,298.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9129333496094,0.9990000128746032,0.8514696955680847,0.5601357817649841,298.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9129333496094,0.9990000128746032,0.8755518794059753,2.657042980194092,291.91326904296875,285.4798583984375,291.9423217773437,286.458740234375,291.94158935546875,298.6627502441406,291.9149169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530143737793,5.679503917694092,2.5973416995839216e-05,4.39552640914917,1.0,0.0,0.0,298.5702209472656,410.0,107.65489196777344,-0.0,13466.2138671875,1.0,292.6553649902344,293.0459899902344,286.4421081542969,286.4398803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985846403054893e-05,0.500006377696991,1.5985846403054893e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1461183428764343,0.0,19.36038398742676,1866.0032958984373,0.0,4300.0,0.2352736592292785,1.0,0.0,2.0,1.0,0.0
12295560,298.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9510192871094,0.9990000128746032,0.971762478351593,0.5319185256958008,298.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9510192871094,0.9990000128746032,1.0,0.5601357817649841,298.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9510192871094,0.9990000128746032,1.0,0.4137144088745117,298.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9510192871094,0.9990000128746032,0.860034167766571,0.5601357817649841,298.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9510192871094,0.9990000128746032,0.8840652108192444,2.657043218612671,291.95135498046875,285.4707336425781,291.98028564453125,286.4796447753906,291.9795837402344,298.6684265136719,291.9529724121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530620574951,5.67950439453125,2.59734097198816e-05,4.395524024963379,1.0,0.0,0.0,298.5700378417969,410.0,107.23020935058594,-0.0,13466.2138671875,1.0,292.6551513671875,293.0459289550781,286.4545288085937,286.4495544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985851860023104e-05,0.5000039935112,1.5985851860023104e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1467830389738083,0.0,19.36028861999512,1866.0032958984373,0.0,4300.0,0.2352735251188278,1.0,0.0,2.0,1.0,0.0
12295620,298.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.9990000128746032,0.9926102161407472,0.5319185853004456,298.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.9990000128746032,1.0,0.5601359009742737,298.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.9990000128746032,1.0,0.4137144684791565,298.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.9990000128746032,0.8772873878479004,0.5601359009742737,298.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.9990000128746032,0.9011886119842528,2.65704345703125,292.02703857421875,285.45263671875,292.05572509765625,286.5209045410156,292.0550231933594,298.6799621582031,292.0286560058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505348205566,2.5973395167966373e-05,4.395519733428955,1.0,0.0,0.0,298.56964111328125,410.0,106.34984588623048,-0.0,13466.2158203125,1.0,292.6547546386719,293.0457763671875,286.4867553710937,286.47882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985846403054893e-05,0.5000014901161194,1.598584458406549e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1482721865177154,0.0,19.36017608642578,1866.0032958984373,0.0,4300.0,0.2352733314037323,1.0,0.0,2.0,1.0,0.0
