time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295680,298.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.9990000128746032,0.9926102161407472,0.5319185853004456,298.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.9990000128746032,1.0,0.5601359009742737,298.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.9990000128746032,1.0,0.4137144684791565,298.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.9990000128746032,0.8772873878479004,0.5601359009742737,298.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.9990000128746032,0.9011886119842528,2.65704345703125,292.02703857421875,285.45263671875,292.05572509765625,286.5209045410156,292.0550231933594,298.6799621582031,292.0286560058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505348205566,2.5973395167966373e-05,4.395519733428955,1.0,0.0,0.0,298.56964111328125,410.0,106.34984588623048,-0.0,13466.2158203125,1.0,292.6547546386719,293.0457763671875,286.4867553710937,286.47882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985846403054893e-05,0.5000014901161194,1.598584458406549e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1482721865177154,0.0,19.36017608642578,1866.0032958984373,0.0,4300.0,0.2352733314037323,1.0,0.0,2.0,1.0,0.0
12295740,298.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.10174560546875,0.9990000128746032,1.0,0.5319187045097351,298.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.10174560546875,0.9990000128746032,1.0,0.5601360201835632,298.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.10174560546875,0.9990000128746032,1.0,0.4137145280838012,298.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.10174560546875,0.9990000128746032,0.8947079181671143,0.5601360201835632,298.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.10174560546875,0.9990000128746032,0.9184408187866212,2.657043933868408,292.10205078125,285.4346923828125,292.1304931640625,286.5614624023437,292.1297912597656,298.6917724609375,292.1036682128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506301879883,2.5973380616051145e-05,4.395515441894531,1.0,0.0,0.0,298.5692138671875,410.0,105.42599487304688,-0.0,13466.2177734375,1.0,292.6543273925781,293.045654296875,286.5238037109375,286.5146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985837308107875e-05,0.500000536441803,1.5985837308107875e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1498659700155258,0.0,19.36012458801269,1866.0032958984373,0.0,4300.0,0.2352732121944427,1.0,0.0,2.0,1.0,0.0
12295800,298.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.10174560546875,0.9990000128746032,1.0,0.5319187045097351,298.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.10174560546875,0.9990000128746032,1.0,0.5601360201835632,298.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.10174560546875,0.9990000128746032,1.0,0.4137145280838012,298.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.10174560546875,0.9990000128746032,0.8947079181671143,0.5601360201835632,298.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.10174560546875,0.9990000128746032,0.9184408187866212,2.657043933868408,292.10205078125,285.4346923828125,292.1304931640625,286.5614624023437,292.1297912597656,298.6917724609375,292.1036682128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506301879883,2.5973380616051145e-05,4.395515441894531,1.0,0.0,0.0,298.5692138671875,410.0,105.42599487304688,-0.0,13466.2177734375,1.0,292.6543273925781,293.045654296875,286.5238037109375,286.5146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985837308107875e-05,0.500000536441803,1.5985837308107875e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1498659700155258,0.0,19.36012458801269,1866.0032958984373,0.0,4300.0,0.2352732121944427,1.0,0.0,2.0,1.0,0.0
12295860,298.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1760559082031,0.9990000128746032,1.0,0.5319188237190247,298.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1760559082031,0.9990000128746032,1.0,0.560136079788208,298.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1760559082031,0.9990000128746032,1.0,0.4137146174907684,298.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1760559082031,0.9990000128746032,0.9122968912124634,0.560136079788208,298.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1760559082031,0.9990000128746032,0.9358216524124146,2.657044649124145,292.1763610839844,285.4169006347656,292.2045288085937,286.6012878417969,292.2038269042969,298.70379638671875,292.1779479980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795334815979,5.679507255554199,2.597336424514652e-05,4.395510196685791,1.0,0.0,0.0,298.5687561035156,410.0,104.46126556396484,-0.0,13466.2197265625,1.0,292.6539306640625,293.0455017089844,286.5625,286.55291748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985831851139665e-05,0.5000001788139343,1.5985831851139665e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1514948010444641,0.0,19.3601016998291,1866.0032958984373,0.0,4300.0,0.2352731525897979,1.0,0.0,2.0,1.0,0.0
12295920,298.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1760559082031,0.9990000128746032,1.0,0.5319188237190247,298.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1760559082031,0.9990000128746032,1.0,0.560136079788208,298.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1760559082031,0.9990000128746032,1.0,0.4137146174907684,298.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1760559082031,0.9990000128746032,0.9122968912124634,0.560136079788208,298.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1760559082031,0.9990000128746032,0.9358216524124146,2.657044649124145,292.1763610839844,285.4169006347656,292.2045288085937,286.6012878417969,292.2038269042969,298.70379638671875,292.1779479980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795334815979,5.679507255554199,2.597336424514652e-05,4.395510196685791,1.0,0.0,0.0,298.5687561035156,410.0,104.46126556396484,-0.0,13466.2197265625,1.0,292.6539306640625,293.0455017089844,286.5625,286.55291748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985831851139665e-05,0.5000001788139343,1.5985831851139665e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1514948010444641,0.0,19.3601016998291,1866.0032958984373,0.0,4300.0,0.2352731525897979,1.0,0.0,2.0,1.0,0.0
12295980,298.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2496337890625,0.9990000128746032,1.0,0.5319189429283142,298.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2496337890625,0.9990000128746032,1.0,0.5601362586021423,298.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2496337890625,0.9990000128746032,1.0,0.4137147068977356,298.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2496337890625,0.9990000128746032,0.9300620555877686,0.5601362586021423,298.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2496337890625,0.9990000128746032,0.9533363580703736,2.657045125961304,292.2499389648437,285.3993225097656,292.27783203125,286.6403503417969,292.27716064453125,298.716064453125,292.2514953613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508686065674,2.597334605525248e-05,4.395504474639893,1.0,0.0,0.0,298.5682373046875,410.0,103.47714233398438,-0.0,13466.22265625,1.0,292.65350341796875,293.0453491210937,286.6015625,286.5919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5000000596046448,1.5985828213160858e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1531291007995605,0.0,19.36009407043457,1866.0032958984373,0.0,4300.0,0.2352731376886367,1.0,0.0,2.0,1.0,0.0
12296040,298.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2496337890625,0.9990000128746032,1.0,0.5319189429283142,298.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2496337890625,0.9990000128746032,1.0,0.5601362586021423,298.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2496337890625,0.9990000128746032,1.0,0.4137147068977356,298.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2496337890625,0.9990000128746032,0.9300620555877686,0.5601362586021423,298.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2496337890625,0.9990000128746032,0.9533363580703736,2.657045125961304,292.2499389648437,285.3993225097656,292.27783203125,286.6403503417969,292.27716064453125,298.716064453125,292.2514953613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508686065674,2.597334605525248e-05,4.395504474639893,1.0,0.0,0.0,298.5682373046875,410.0,103.47714233398438,-0.0,13466.22265625,1.0,292.65350341796875,293.0453491210937,286.6015625,286.5919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5000000596046448,1.5985828213160858e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1531291007995605,0.0,19.36009407043457,1866.0032958984373,0.0,4300.0,0.2352731376886367,1.0,0.0,2.0,1.0,0.0
12296100,298.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2861022949219,0.9990000128746032,1.0,0.531919002532959,298.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2861022949219,0.9990000128746032,1.0,0.5601363182067871,298.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2861022949219,0.9990000128746032,1.0,0.4137147665023803,298.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2861022949219,0.9990000128746032,0.9390142560005188,0.5601363182067871,298.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2861022949219,0.9990000128746032,0.9621465802192688,2.657045364379883,292.2864074707031,285.3905944824219,292.314208984375,286.6596069335937,292.3135070800781,298.7222900390625,292.2879943847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679535388946533,5.679509162902832,2.597333696030546e-05,4.395501136779785,1.0,0.0,0.0,298.5679626464844,410.0,102.97428131103516,-0.0,13466.2236328125,1.0,292.6533203125,293.0452880859375,286.6210021972656,286.6113586425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5,1.5985828213160858e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1539428532123565,0.0,19.360092163085938,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12296160,298.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3224182128906,0.9990000128746032,1.0,0.5319190621376038,298.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3224182128906,0.9990000128746032,1.0,0.5601363778114319,298.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3224182128906,0.9990000128746032,1.0,0.4137148261070251,298.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3224182128906,0.9990000128746032,0.9480070471763612,0.5601363778114319,298.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3224182128906,0.9990000128746032,0.9709876179695128,2.657045841217041,292.3227233886719,285.3819274902344,292.3503723144531,286.6786804199219,292.34967041015625,298.7285461425781,292.32427978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679535865783691,5.679510116577148,2.597332604636904e-05,4.395497798919678,1.0,0.0,0.0,298.5676574707031,410.0,102.46717071533205,-0.0,13466.224609375,1.0,292.6531066894531,293.04522705078125,286.64031982421875,286.6307373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1547535806894302,0.0,19.360090255737305,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12296220,298.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3944702148437,0.9990000128746032,1.0,0.5319191813468933,298.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3944702148437,0.9990000128746032,1.0,0.5601365566253662,298.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3944702148437,0.9990000128746032,1.0,0.4137149453163147,298.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3944702148437,0.9990000128746032,0.9661084413528442,0.5601365566253662,298.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3944702148437,0.9990000128746032,0.9887580871582032,2.6570465564727783,292.394775390625,285.3646850585937,292.4220886230469,286.7161865234375,292.4214172363281,298.7412109375,292.39630126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.5973302399506792e-05,4.395490646362305,1.0,0.0,0.0,298.56695556640625,410.0,101.36554718017578,-0.0,13466.228515625,1.0,292.6527099609375,293.0450744628906,286.67852783203125,286.6690673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1563636362552642,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12296280,298.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3944702148437,0.9990000128746032,1.0,0.5319191813468933,298.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3944702148437,0.9990000128746032,1.0,0.5601365566253662,298.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3944702148437,0.9990000128746032,1.0,0.4137149453163147,298.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3944702148437,0.9990000128746032,0.9661084413528442,0.5601365566253662,298.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3944702148437,0.9990000128746032,0.9887580871582032,2.6570465564727783,292.394775390625,285.3646850585937,292.4220886230469,286.7161865234375,292.4214172363281,298.7412109375,292.39630126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.5973302399506792e-05,4.395490646362305,1.0,0.0,0.0,298.56695556640625,410.0,101.36554718017578,-0.0,13466.228515625,1.0,292.6527099609375,293.0450744628906,286.67852783203125,286.6690673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1563636362552642,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12296340,298.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4656677246094,0.9990000128746032,1.0,0.5319193601608276,298.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4656677246094,0.9990000128746032,1.0,0.5601367354393005,298.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4656677246094,0.9990000128746032,1.0,0.4137150645256042,298.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4656677246094,0.9990000128746032,0.9843807816505432,0.5601367354393005,298.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4656677246094,0.9990000128746032,1.0,2.6570475101470947,292.4659729003906,285.3476867675781,292.49298095703125,286.7528686523437,292.4923095703125,298.7540588378906,292.4674987792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513454437256,2.5973273295676336e-05,4.395482063293457,1.0,0.0,0.0,298.5661926269531,410.0,100.2311019897461,-0.0,13466.2314453125,1.0,292.6522827148437,293.0449523925781,286.7160339355469,286.7067565917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.157953605055809,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12296400,298.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4656677246094,0.9990000128746032,1.0,0.5319193601608276,298.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4656677246094,0.9990000128746032,1.0,0.5601367354393005,298.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4656677246094,0.9990000128746032,1.0,0.4137150645256042,298.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4656677246094,0.9990000128746032,0.9843807816505432,0.5601367354393005,298.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4656677246094,0.9990000128746032,1.0,2.6570475101470947,292.4659729003906,285.3476867675781,292.49298095703125,286.7528686523437,292.4923095703125,298.7540588378906,292.4674987792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513454437256,2.5973273295676336e-05,4.395482063293457,1.0,0.0,0.0,298.5661926269531,410.0,100.2311019897461,-0.0,13466.2314453125,1.0,292.6522827148437,293.0449523925781,286.7160339355469,286.7067565917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.157953605055809,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12296460,298.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5360412597656,0.9990000128746032,1.0,0.5319195985794067,298.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5360412597656,0.9990000128746032,1.0,0.5601369142532349,298.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5360412597656,0.9990000128746032,1.0,0.4137152135372162,298.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5360412597656,0.9990000128746032,1.0,0.5601369142532349,298.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5360412597656,0.9990000128746032,1.0,2.657048463821411,292.5363464355469,285.33087158203125,292.5630187988281,286.7887268066406,292.5623779296875,298.76715087890625,292.537841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954158782959,5.679515361785889,2.5973242372856475e-05,4.395472049713135,1.0,0.0,0.0,298.5652770996094,410.0,99.04739379882812,-0.0,13466.2353515625,1.0,292.6518859863281,293.0447998046875,286.7212829589844,286.7193908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.5118681013534006e-10,4.268424987792969,4.254082679748535,0.0143426675349473,0.0,0.0,-0.0,0.1801213324069976,0.0,19.360090255737305,1895.7752685546875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12296520,298.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5360412597656,0.9990000128746032,1.0,0.5319195985794067,298.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5360412597656,0.9990000128746032,1.0,0.5601369142532349,298.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5360412597656,0.9990000128746032,1.0,0.4137152135372162,298.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5360412597656,0.9990000128746032,1.0,0.5601369142532349,298.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5360412597656,0.9990000128746032,1.0,2.657048463821411,292.5363464355469,285.33087158203125,292.5630187988281,286.7887268066406,292.5623779296875,298.76715087890625,292.537841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954158782959,5.679515361785889,2.5973242372856475e-05,4.395472049713135,1.0,0.0,0.0,298.5652770996094,410.0,99.04739379882812,-0.0,13466.2353515625,1.0,292.6518859863281,293.0447998046875,286.7212829589844,286.7193908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.5118681013534006e-10,4.268424987792969,4.254082679748535,0.0143426675349473,0.0,0.0,-0.0,0.1801213324069976,0.0,19.360090255737305,1895.7752685546875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12296580,298.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.60552978515625,0.9990000128746032,1.0,0.5319198369979858,298.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60552978515625,0.9990000128746032,1.0,0.560137152671814,298.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.60552978515625,0.9990000128746032,1.0,0.4137154221534729,298.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.60552978515625,0.9990000128746032,1.0,0.560137152671814,298.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60552978515625,0.9990000128746032,1.0,2.657049655914306,292.6058044433594,285.31427001953125,292.6321716308594,286.82373046875,292.63153076171875,298.78076171875,292.6072998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679543972015381,5.679518222808838,2.5973205993068404e-05,4.395460605621338,1.0,0.0,0.0,298.564208984375,410.0,97.83551025390624,-0.0,13466.240234375,1.0,292.6514587402344,293.044677734375,286.7300720214844,286.72760009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.190888308787776e-13,4.265924453735352,4.265913963317871,1.0300776921212671e-05,0.0,0.0,-0.0,0.181534469127655,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12296640,298.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.60552978515625,0.9990000128746032,1.0,0.5319198369979858,298.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60552978515625,0.9990000128746032,1.0,0.560137152671814,298.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.60552978515625,0.9990000128746032,1.0,0.4137154221534729,298.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.60552978515625,0.9990000128746032,1.0,0.560137152671814,298.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60552978515625,0.9990000128746032,1.0,2.657049655914306,292.6058044433594,285.31427001953125,292.6321716308594,286.82373046875,292.63153076171875,298.78076171875,292.6072998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679543972015381,5.679518222808838,2.5973205993068404e-05,4.395460605621338,1.0,0.0,0.0,298.564208984375,410.0,97.83551025390624,-0.0,13466.240234375,1.0,292.6514587402344,293.044677734375,286.7300720214844,286.72760009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.190888308787776e-13,4.265924453735352,4.265913963317871,1.0300776921212671e-05,0.0,0.0,-0.0,0.181534469127655,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12296700,298.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6399230957031,0.9990000128746032,1.0,0.5319199562072754,298.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6399230957031,0.9990000128746032,1.0,0.5601373314857483,299.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6399230957031,0.9990000128746032,1.0,0.41371551156044,298.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6399230957031,0.9990000128746032,1.0,0.5601373314857483,298.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6399230957031,0.9990000128746032,1.0,2.657050132751465,292.6402282714844,285.3060607910156,292.6664123535156,286.8409118652344,292.665771484375,298.7876892089844,292.6416931152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545402526856,5.679519176483154,2.597318416519556e-05,4.395453929901123,1.0,0.0,0.0,298.5636291503906,410.0,97.21697998046876,-0.0,13466.2431640625,1.0,292.6512756347656,293.0445861816406,286.7354431152344,286.732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.034199952921257e-13,4.265924453735352,4.265914440155029,9.795010555535557e-06,0.0,0.0,-0.0,0.1822408884763717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12296760,298.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6741027832031,0.9990000128746032,1.0,0.5319200754165649,298.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6741027832031,0.9990000128746032,1.0,0.5601374506950378,299.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6741027832031,0.9990000128746032,1.0,0.4137156307697296,298.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6741027832031,0.9990000128746032,1.0,0.5601374506950378,298.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6741027832031,0.9990000128746032,1.0,2.657050848007202,292.6744079589844,285.29791259765625,292.7004089355469,286.8578491210937,292.69976806640625,298.794677734375,292.6758728027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954683303833,5.679520606994629,2.597316233732272e-05,4.395447254180908,1.0,0.0,0.0,298.5630187988281,410.0,96.58948516845705,-0.0,13466.24609375,1.0,292.65106201171875,293.0445251464844,286.7414245605469,286.73834228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031420329601548e-13,4.265924453735352,4.265914440155029,9.786038390302563e-06,0.0,0.0,-0.0,0.1829471141099929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12296820,298.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.74176025390625,0.9990000128746032,1.0,0.5319203734397888,298.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74176025390625,0.9990000128746032,1.0,0.5601378083229065,299.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.74176025390625,0.9990000128746032,1.0,0.4137158691883087,298.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.74176025390625,0.9990000128746032,1.0,0.5601378083229065,298.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74176025390625,0.9990000128746032,1.0,2.657052516937256,292.7420349121094,285.28173828125,292.7677001953125,286.8910522460937,292.7670593261719,298.80877685546875,292.74346923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679523944854736,2.5973113224608824e-05,4.395431995391846,1.0,0.0,0.0,298.5616149902344,410.0,95.30535125732422,-0.0,13466.251953125,1.0,292.6506652832031,293.0443725585937,286.7550048828125,286.7513732910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.1843578219413757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12296880,298.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.74176025390625,0.9990000128746032,1.0,0.5319203734397888,298.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74176025390625,0.9990000128746032,1.0,0.5601378083229065,299.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.74176025390625,0.9990000128746032,1.0,0.4137158691883087,298.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.74176025390625,0.9990000128746032,1.0,0.5601378083229065,298.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74176025390625,0.9990000128746032,1.0,2.657052516937256,292.7420349121094,285.28173828125,292.7677001953125,286.8910522460937,292.7670593261719,298.80877685546875,292.74346923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679523944854736,2.5973113224608824e-05,4.395431995391846,1.0,0.0,0.0,298.5616149902344,410.0,95.30535125732422,-0.0,13466.251953125,1.0,292.6506652832031,293.0443725585937,286.7550048828125,286.7513732910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.1843578219413757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12296940,298.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8084411621094,0.9990000128746032,1.0,0.5319207310676575,298.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8084411621094,0.9990000128746032,1.0,0.5601381659507751,299.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8084411621094,0.9990000128746032,1.0,0.4137161374092102,298.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8084411621094,0.9990000128746032,1.0,0.5601381659507751,298.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8084411621094,0.9990000128746032,1.0,2.6570541858673096,292.8087158203125,285.2658386230469,292.8340148925781,286.92333984375,292.8334045410156,298.8229675292969,292.8101501464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553985595703,5.679527759552002,2.597305683593732e-05,4.395414352416992,1.0,0.0,0.0,298.5599975585937,410.0,93.98767852783205,-0.0,13466.259765625,1.0,292.6502380371094,293.04425048828125,286.7704772949219,286.766357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1857643127441406,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12297000,298.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8084411621094,0.9990000128746032,1.0,0.5319207310676575,298.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8084411621094,0.9990000128746032,1.0,0.5601381659507751,299.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8084411621094,0.9990000128746032,1.0,0.4137161374092102,298.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8084411621094,0.9990000128746032,1.0,0.5601381659507751,298.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8084411621094,0.9990000128746032,1.0,2.6570541858673096,292.8087158203125,285.2658386230469,292.8340148925781,286.92333984375,292.8334045410156,298.8229675292969,292.8101501464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553985595703,5.679527759552002,2.597305683593732e-05,4.395414352416992,1.0,0.0,0.0,298.5599975585937,410.0,93.98767852783205,-0.0,13466.259765625,1.0,292.6502380371094,293.04425048828125,286.7704772949219,286.766357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1857643127441406,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12297060,298.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8741149902344,0.9990000128746032,1.0,0.5319211483001709,298.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8741149902344,0.9990000128746032,1.0,0.5601385831832886,299.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8741149902344,0.9990000128746032,1.0,0.4137164652347564,298.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8741149902344,0.9990000128746032,1.0,0.5601385831832886,298.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8741149902344,0.9990000128746032,1.0,2.657056331634521,292.8743896484375,285.2501525878906,292.8993225097656,286.9546813964844,292.8987121582031,298.83721923828125,292.87579345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679557800292969,5.679532051086426,2.5972991352318783e-05,4.395394325256348,1.0,0.0,0.0,298.55816650390625,410.0,92.65271759033205,-0.0,13466.267578125,1.0,292.6498413085937,293.0440979003906,286.78759765625,286.7830810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1871643662452697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12297120,298.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8741149902344,0.9990000128746032,1.0,0.5319211483001709,298.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8741149902344,0.9990000128746032,1.0,0.5601385831832886,299.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8741149902344,0.9990000128746032,1.0,0.4137164652347564,298.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8741149902344,0.9990000128746032,1.0,0.5601385831832886,298.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8741149902344,0.9990000128746032,1.0,2.657056331634521,292.8743896484375,285.2501525878906,292.8993225097656,286.9546813964844,292.8987121582031,298.83721923828125,292.87579345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679557800292969,5.679532051086426,2.5972991352318783e-05,4.395394325256348,1.0,0.0,0.0,298.55816650390625,410.0,92.65271759033205,-0.0,13466.267578125,1.0,292.6498413085937,293.0440979003906,286.78759765625,286.7830810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1871643662452697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12297180,298.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93878173828125,0.9990000128746032,1.0,0.5319216251373291,298.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.93878173828125,0.9990000128746032,1.0,0.5601390600204468,299.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93878173828125,0.9990000128746032,1.0,0.4137168228626251,298.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.93878173828125,0.9990000128746032,1.0,0.5601390600204468,298.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93878173828125,0.9990000128746032,1.0,2.6570587158203125,292.9390563964844,285.2347412109375,292.963623046875,286.9850158691406,292.9630126953125,298.8515014648437,292.9404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679563045501709,5.679536819458008,2.5972918592742644e-05,4.395371437072754,1.0,0.0,0.0,298.5560913085937,410.0,91.29722595214844,-0.0,13466.27734375,1.0,292.6494140625,293.0439758300781,286.80615234375,286.80126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1885557919740677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12297240,298.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93878173828125,0.9990000128746032,1.0,0.5319216251373291,298.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.93878173828125,0.9990000128746032,1.0,0.5601390600204468,299.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93878173828125,0.9990000128746032,1.0,0.4137168228626251,298.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.93878173828125,0.9990000128746032,1.0,0.5601390600204468,298.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93878173828125,0.9990000128746032,1.0,2.6570587158203125,292.9390563964844,285.2347412109375,292.963623046875,286.9850158691406,292.9630126953125,298.8515014648437,292.9404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679563045501709,5.679536819458008,2.5972918592742644e-05,4.395371437072754,1.0,0.0,0.0,298.5560913085937,410.0,91.29722595214844,-0.0,13466.27734375,1.0,292.6494140625,293.0439758300781,286.80615234375,286.80126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1885557919740677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12297300,298.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9707336425781,0.9990000128746032,1.0,0.5319218635559082,298.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9707336425781,0.9990000128746032,1.0,0.5601393580436707,299.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9707336425781,0.9990000128746032,1.0,0.4137170314788818,298.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9707336425781,0.9990000128746032,1.0,0.5601393580436707,298.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9707336425781,0.9990000128746032,1.0,2.657059907913208,292.9709777832031,285.22711181640625,292.995361328125,286.9998474121094,292.9947509765625,298.8586730957031,292.97235107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.597287857497577e-05,4.395358562469482,1.0,0.0,0.0,298.554931640625,410.0,90.59115600585938,-0.0,13466.2822265625,1.0,292.64923095703125,293.0439147949219,286.8158264160156,286.8108215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1892479211091995,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12297360,298.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0024108886719,0.9990000128746032,1.0,0.5319221615791321,298.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0024108886719,0.9990000128746032,1.0,0.5601396560668945,299.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0024108886719,0.9990000128746032,1.0,0.4137172400951385,298.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0024108886719,0.9990000128746032,1.0,0.5601396560668945,298.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0024108886719,0.9990000128746032,1.0,2.6570613384246826,293.002685546875,285.21954345703125,293.0268249511719,287.014404296875,293.0262451171875,298.8658447265625,293.0040283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679568290710449,5.679542541503906,2.597283491923008e-05,4.395345211029053,1.0,0.0,0.0,298.5537109375,410.0,89.86328125,-0.0,13466.287109375,1.0,292.6490173339844,293.0438232421875,286.8257751464844,286.82061767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1899373978376388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12297420,298.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0649719238281,0.9990000128746032,1.0,0.5319227576255798,298.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0649719238281,0.9990000128746032,1.0,0.5601402521133423,299.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0649719238281,0.9990000128746032,1.0,0.4137176871299743,298.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0649719238281,0.9990000128746032,1.0,0.5601402521133423,298.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0649719238281,0.9990000128746032,1.0,2.657064199447632,293.0652160644531,285.20465087890625,293.0889892578125,287.0427551269531,293.0884094238281,298.8802185058594,293.0665588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574489593506,5.679548740386963,2.5972740331781097e-05,4.395315647125244,1.0,0.0,0.0,298.551025390625,410.0,88.35079193115234,-0.0,13466.2998046875,1.0,292.64862060546875,293.043701171875,286.84625244140625,286.84088134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1913069486618042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12297480,298.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0649719238281,0.9990000128746032,1.0,0.5319227576255798,298.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0649719238281,0.9990000128746032,1.0,0.5601402521133423,299.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0649719238281,0.9990000128746032,1.0,0.4137176871299743,298.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0649719238281,0.9990000128746032,1.0,0.5601402521133423,298.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0649719238281,0.9990000128746032,1.0,2.657064199447632,293.0652160644531,285.20465087890625,293.0889892578125,287.0427551269531,293.0884094238281,298.8802185058594,293.0665588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574489593506,5.679548740386963,2.5972740331781097e-05,4.395315647125244,1.0,0.0,0.0,298.551025390625,410.0,88.35079193115234,-0.0,13466.2998046875,1.0,292.64862060546875,293.043701171875,286.84625244140625,286.84088134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1913069486618042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12297540,298.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264038085937,0.9990000128746032,1.0,0.5319234132766724,298.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264038085937,0.9990000128746032,1.0,0.5601409673690796,299.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264038085937,0.9990000128746032,1.0,0.4137182235717773,298.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264038085937,0.9990000128746032,1.0,0.5601409673690796,298.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264038085937,0.9990000128746032,1.0,2.6570677757263184,293.12664794921875,285.19000244140625,293.1499938964844,287.070068359375,293.1494445800781,298.89459228515625,293.1279602050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581642150879,5.679555892944336,2.5972633011406288e-05,4.395282745361328,1.0,0.0,0.0,298.5479736328125,410.0,86.87593078613281,-0.0,13466.3134765625,1.0,292.648193359375,293.0435791015625,286.8675231933594,286.8619384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1926613301038742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12297600,298.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264038085937,0.9990000128746032,1.0,0.5319234132766724,298.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264038085937,0.9990000128746032,1.0,0.5601409673690796,299.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264038085937,0.9990000128746032,1.0,0.4137182235717773,298.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264038085937,0.9990000128746032,1.0,0.5601409673690796,298.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264038085937,0.9990000128746032,1.0,2.6570677757263184,293.12664794921875,285.19000244140625,293.1499938964844,287.070068359375,293.1494445800781,298.89459228515625,293.1279602050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581642150879,5.679555892944336,2.5972633011406288e-05,4.395282745361328,1.0,0.0,0.0,298.5479736328125,410.0,86.87593078613281,-0.0,13466.3134765625,1.0,292.648193359375,293.0435791015625,286.8675231933594,286.8619384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1926613301038742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12297660,299.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1868896484375,0.9990000128746032,1.0,0.5319241881370544,298.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1868896484375,0.9990000128746032,1.0,0.5601417422294617,299.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1868896484375,0.9990000128746032,1.0,0.4137187898159027,298.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1868896484375,0.9990000128746032,1.0,0.5601417422294617,298.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1868896484375,0.9990000128746032,1.0,2.657071352005005,293.1871337890625,285.1755676269531,293.21014404296875,287.0965576171875,293.2095947265625,298.9122009277344,293.1884460449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563522338867,2.597251659608446e-05,4.3952460289001465,1.0,0.0,0.0,298.5446472167969,410.0,85.46707916259766,-0.0,13466.328125,1.0,292.6477966308594,293.04345703125,287.0119323730469,286.9866638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985702702892013e-05,4.509627342224121,2.437603235244751,2.072024345397949,0.0,0.0,-0.0,0.1724005341529846,0.0,19.360088348388672,1866.0140380859373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
