time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297720,299.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1868896484375,0.9990000128746032,1.0,0.5319241881370544,298.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1868896484375,0.9990000128746032,1.0,0.5601417422294617,299.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1868896484375,0.9990000128746032,1.0,0.4137187898159027,298.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1868896484375,0.9990000128746032,1.0,0.5601417422294617,298.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1868896484375,0.9990000128746032,1.0,2.657071352005005,293.1871337890625,285.1755676269531,293.21014404296875,287.0965576171875,293.2095947265625,298.9122009277344,293.1884460449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563522338867,2.597251659608446e-05,4.3952460289001465,1.0,0.0,0.0,298.5446472167969,410.0,85.46707916259766,-0.0,13466.328125,1.0,292.6477966308594,293.04345703125,287.0119323730469,286.9866638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985702702892013e-05,4.509627342224121,2.437603235244751,2.072024345397949,0.0,0.0,-0.0,0.1724005341529846,0.0,19.360088348388672,1866.0140380859373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12297780,299.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2467041015625,0.9990000128746032,1.0,0.5319249629974365,298.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2467041015625,0.9990000128746032,1.0,0.5601425766944885,299.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2467041015625,0.9990000128746032,1.0,0.4137194156646728,298.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2467041015625,0.9990000128746032,1.0,0.5601425766944885,298.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2467041015625,0.9990000128746032,1.0,2.6570754051208496,293.2469787597656,285.1612854003906,293.2696838378906,287.1224365234375,293.2691345214844,298.9342346191406,293.2482604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.0,0.0,298.5411682128906,410.0,84.40069580078125,-0.0,13466.34375,1.0,292.6473999023437,293.0433044433594,287.0719909667969,287.05718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437270164489746,2.0723838806152344,0.0,0.0,-0.0,0.1744323223829269,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12297840,299.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2467041015625,0.9990000128746032,1.0,0.5319249629974365,298.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2467041015625,0.9990000128746032,1.0,0.5601425766944885,299.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2467041015625,0.9990000128746032,1.0,0.4137194156646728,298.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2467041015625,0.9990000128746032,1.0,0.5601425766944885,298.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2467041015625,0.9990000128746032,1.0,2.6570754051208496,293.2469787597656,285.1612854003906,293.2696838378906,287.1224365234375,293.2691345214844,298.9342346191406,293.2482604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.0,0.0,298.5411682128906,410.0,84.40069580078125,-0.0,13466.34375,1.0,292.6473999023437,293.0433044433594,287.0719909667969,287.05718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437270164489746,2.0723838806152344,0.0,0.0,-0.0,0.1744323223829269,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12297900,299.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.9990000128746032,1.0,0.53192538022995,298.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.9990000128746032,1.0,0.560142993927002,299.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.9990000128746032,1.0,0.4137197136878967,298.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.9990000128746032,1.0,0.560142993927002,298.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.9990000128746032,1.0,2.6570773124694824,293.2766418457031,285.1541748046875,293.2992553710937,287.1351623535156,293.2987060546875,298.9462585449219,293.2779235839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232924017589e-05,4.395187854766846,1.0,0.0,0.0,298.5393371582031,410.0,83.94033813476562,-0.0,13466.3525390625,1.0,292.6471862792969,293.0432434082031,287.0935974121094,287.0816955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1752524524927139,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12297960,299.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3059387207031,0.9990000128746032,1.0,0.5319257974624634,298.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3059387207031,0.9990000128746032,1.0,0.5601434707641602,299.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3059387207031,0.9990000128746032,1.0,0.413720041513443,298.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3059387207031,0.9990000128746032,1.0,0.5601434707641602,298.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3059387207031,0.9990000128746032,1.0,2.6570794582366943,293.3061828613281,285.1471252441406,293.3287048339844,287.14776611328125,293.3281555175781,298.9587707519531,293.3074645996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679580211639404,2.5972263756557368e-05,4.395167350769043,1.0,0.0,0.0,298.5374755859375,410.0,83.5133056640625,-0.0,13466.3603515625,1.0,292.64697265625,293.0431823730469,287.112060546875,287.10211181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1760001927614212,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12298020,299.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3646240234375,0.9990000128746032,1.0,0.5319266319274902,299.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3646240234375,0.9990000128746032,1.0,0.5601443648338318,299.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3646240234375,0.9990000128746032,1.0,0.4137207269668579,298.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3646240234375,0.9990000128746032,1.0,0.5601443648338318,298.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3646240234375,0.9990000128746032,1.0,2.657083749771118,293.3648681640625,285.1330871582031,293.3871765136719,287.17254638671875,293.3866271972656,298.9848022460937,293.3661499023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.679588794708252,2.5972129151341505e-05,4.395125389099121,1.0,0.0,0.0,298.5336608886719,410.0,82.72811889648438,-0.0,13466.3779296875,1.0,292.6465759277344,293.0430603027344,287.1435546875,287.1357727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1773670762777328,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12298080,299.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3646240234375,0.9990000128746032,1.0,0.5319266319274902,299.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3646240234375,0.9990000128746032,1.0,0.5601443648338318,299.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3646240234375,0.9990000128746032,1.0,0.4137207269668579,298.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3646240234375,0.9990000128746032,1.0,0.5601443648338318,298.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3646240234375,0.9990000128746032,1.0,2.657083749771118,293.3648681640625,285.1330871582031,293.3871765136719,287.17254638671875,293.3866271972656,298.9848022460937,293.3661499023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.679588794708252,2.5972129151341505e-05,4.395125389099121,1.0,0.0,0.0,298.5336608886719,410.0,82.72811889648438,-0.0,13466.3779296875,1.0,292.6465759277344,293.0430603027344,287.1435546875,287.1357727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1773670762777328,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12298140,299.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4228210449219,0.9990000128746032,1.0,0.5319275259971619,299.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4228210449219,0.9990000128746032,1.0,0.5601453185081482,299.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4228210449219,0.9990000128746032,1.0,0.4137214124202728,298.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4228210449219,0.9990000128746032,1.0,0.5601453185081482,298.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4228210449219,0.9990000128746032,1.0,2.657088041305542,293.4230651855469,285.1191711425781,293.4451599121094,287.1968078613281,293.44464111328125,299.0118713378906,293.42431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624080657959,5.679598331451416,2.597198727016803e-05,4.395081520080566,1.0,0.0,0.0,298.5296325683594,410.0,82.03856658935547,-0.0,13466.3955078125,1.0,292.6461486816406,293.0429382324219,287.1708679199219,287.1640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.178634375333786,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12298200,299.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4228210449219,0.9990000128746032,1.0,0.5319275259971619,299.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4228210449219,0.9990000128746032,1.0,0.5601453185081482,299.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4228210449219,0.9990000128746032,1.0,0.4137214124202728,298.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4228210449219,0.9990000128746032,1.0,0.5601453185081482,298.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4228210449219,0.9990000128746032,1.0,2.657088041305542,293.4230651855469,285.1191711425781,293.4451599121094,287.1968078613281,293.44464111328125,299.0118713378906,293.42431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624080657959,5.679598331451416,2.597198727016803e-05,4.395081520080566,1.0,0.0,0.0,298.5296325683594,410.0,82.03856658935547,-0.0,13466.3955078125,1.0,292.6461486816406,293.0429382324219,287.1708679199219,287.1640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.178634375333786,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12298260,299.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.48052978515625,0.9990000128746032,1.0,0.5319284796714783,299.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.48052978515625,0.9990000128746032,1.0,0.5601462721824646,299.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.48052978515625,0.9990000128746032,1.0,0.4137221276760101,298.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48052978515625,0.9990000128746032,1.0,0.5601462721824646,298.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.48052978515625,0.9990000128746032,1.0,2.657092809677124,293.48077392578125,285.1053466796875,293.5027160644531,287.2206420898437,293.502197265625,299.0396728515625,293.4820251464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679634094238281,5.67960786819458,2.5971841751015745e-05,4.395036220550537,1.0,0.0,0.0,298.5254821777344,410.0,81.40750885009766,-0.0,13466.4140625,1.0,292.645751953125,293.0428161621094,287.1962585449219,287.1899719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1798539906740188,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12298320,299.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.48052978515625,0.9990000128746032,1.0,0.5319284796714783,299.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.48052978515625,0.9990000128746032,1.0,0.5601462721824646,299.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.48052978515625,0.9990000128746032,1.0,0.4137221276760101,298.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48052978515625,0.9990000128746032,1.0,0.5601462721824646,298.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.48052978515625,0.9990000128746032,1.0,2.657092809677124,293.48077392578125,285.1053466796875,293.5027160644531,287.2206420898437,293.502197265625,299.0396728515625,293.4820251464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679634094238281,5.67960786819458,2.5971841751015745e-05,4.395036220550537,1.0,0.0,0.0,298.5254821777344,410.0,81.40750885009766,-0.0,13466.4140625,1.0,292.645751953125,293.0428161621094,287.1962585449219,287.1899719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1798539906740188,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12298380,299.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.537841796875,0.9990000128746032,1.0,0.5319294333457947,299.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.537841796875,0.9990000128746032,1.0,0.5601472854614258,299.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.537841796875,0.9990000128746032,1.0,0.4137228727340698,298.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.537841796875,0.9990000128746032,1.0,0.5601472854614258,298.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.537841796875,0.9990000128746032,1.0,2.657097578048706,293.5380859375,285.09161376953125,293.55987548828125,287.2439880371094,293.559326171875,299.0680236816406,293.5393371582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644107818604,5.679617881774902,2.5971688955905847e-05,4.394989013671875,1.0,0.0,0.0,298.52117919921875,410.0,80.79423522949219,-0.0,13466.43359375,1.0,292.6453552246094,293.042724609375,287.2206420898437,287.214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1810470670461654,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12298440,299.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.537841796875,0.9990000128746032,1.0,0.5319294333457947,299.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.537841796875,0.9990000128746032,1.0,0.5601472854614258,299.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.537841796875,0.9990000128746032,1.0,0.4137228727340698,298.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.537841796875,0.9990000128746032,1.0,0.5601472854614258,298.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.537841796875,0.9990000128746032,1.0,2.657097578048706,293.5380859375,285.09161376953125,293.55987548828125,287.2439880371094,293.559326171875,299.0680236816406,293.5393371582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644107818604,5.679617881774902,2.5971688955905847e-05,4.394989013671875,1.0,0.0,0.0,298.52117919921875,410.0,80.79423522949219,-0.0,13466.43359375,1.0,292.6453552246094,293.042724609375,287.2206420898437,287.214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1810470670461654,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12298500,299.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663452148437,0.9990000128746032,1.0,0.5319299101829529,299.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663452148437,0.9990000128746032,1.0,0.5601478219032288,299.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663452148437,0.9990000128746032,1.0,0.4137232601642608,298.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663452148437,0.9990000128746032,1.0,0.5601478219032288,298.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663452148437,0.9990000128746032,1.0,2.657099962234497,293.56658935546875,285.0848083496094,293.5883178710937,287.2555236816406,293.5877685546875,299.0823974609375,293.5678405761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796488761901855,5.679623126983643,2.59716125583509e-05,4.394964694976807,1.0,0.0,0.0,298.5189819335937,410.0,80.5296859741211,-0.0,13466.443359375,1.0,292.6451416015625,293.04266357421875,287.2325134277344,287.2265930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1816354095935821,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12298560,299.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.59478759765625,0.9990000128746032,1.0,0.5319303870201111,299.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.59478759765625,0.9990000128746032,1.0,0.560148298740387,299.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.59478759765625,0.9990000128746032,1.0,0.4137236475944519,298.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.59478759765625,0.9990000128746032,1.0,0.560148298740387,298.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.59478759765625,0.9990000128746032,1.0,2.657102584838867,293.5950012207031,285.0780029296875,293.6166687011719,287.2669372558594,293.6161193847656,299.0968933105469,293.59625244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679628372192383,2.5971532522817142e-05,4.394940376281738,1.0,0.0,0.0,298.5167541503906,410.0,80.27325439453125,-0.0,13466.453125,1.0,292.6449279785156,293.0426025390625,287.2442321777344,287.2384033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1822196692228317,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12298620,299.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6513671875,0.9990000128746032,1.0,0.5319314002990723,299.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6513671875,0.9990000128746032,1.0,0.5601493716239929,299.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6513671875,0.9990000128746032,1.0,0.4137244522571563,298.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6513671875,0.9990000128746032,1.0,0.5601493716239929,298.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6513671875,0.9990000128746032,1.0,2.6571075916290283,293.651611328125,285.064453125,293.6731262207031,287.2895202636719,293.672607421875,299.1261901855469,293.65283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638862609863,2.597137245174963e-05,4.394890308380127,1.0,0.0,0.0,298.5121765136719,410.0,79.79275512695312,-0.0,13466.4736328125,1.0,292.64453125,293.04248046875,287.267333984375,287.2615966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1833783388137817,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12298680,299.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6513671875,0.9990000128746032,1.0,0.5319314002990723,299.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6513671875,0.9990000128746032,1.0,0.5601493716239929,299.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6513671875,0.9990000128746032,1.0,0.4137244522571563,298.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6513671875,0.9990000128746032,1.0,0.5601493716239929,298.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6513671875,0.9990000128746032,1.0,2.6571075916290283,293.651611328125,285.064453125,293.6731262207031,287.2895202636719,293.672607421875,299.1261901855469,293.65283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638862609863,2.597137245174963e-05,4.394890308380127,1.0,0.0,0.0,298.5121765136719,410.0,79.79275512695312,-0.0,13466.4736328125,1.0,292.64453125,293.04248046875,287.267333984375,287.2615966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1833783388137817,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12298740,299.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7076416015625,0.9990000128746032,1.0,0.5319324731826782,299.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7076416015625,0.9990000128746032,1.0,0.5601505041122437,299.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7076416015625,0.9990000128746032,1.0,0.4137252569198608,298.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7076416015625,0.9990000128746032,1.0,0.5601505041122437,298.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7076416015625,0.9990000128746032,1.0,2.657112836837769,293.7078857421875,285.05096435546875,293.7292785644531,287.311767578125,293.728759765625,299.1560974121094,293.7091064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649829864502,2.5971206923713908e-05,4.394838809967041,1.0,0.0,0.0,298.5074768066406,410.0,79.34539794921875,-0.0,13466.4951171875,1.0,292.64410400390625,293.0423583984375,287.2899780273437,287.2843933105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1845256686210632,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12298800,299.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7076416015625,0.9990000128746032,1.0,0.5319324731826782,299.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7076416015625,0.9990000128746032,1.0,0.5601505041122437,299.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7076416015625,0.9990000128746032,1.0,0.4137252569198608,298.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7076416015625,0.9990000128746032,1.0,0.5601505041122437,298.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7076416015625,0.9990000128746032,1.0,2.657112836837769,293.7078857421875,285.05096435546875,293.7292785644531,287.311767578125,293.728759765625,299.1560974121094,293.7091064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649829864502,2.5971206923713908e-05,4.394838809967041,1.0,0.0,0.0,298.5074768066406,410.0,79.34539794921875,-0.0,13466.4951171875,1.0,292.64410400390625,293.0423583984375,287.2899780273437,287.2843933105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1845256686210632,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12298860,299.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.73907470703125,0.9990000128746032,1.0,0.531933069229126,299.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.73907470703125,0.9990000128746032,1.0,0.5601511597633362,299.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.73907470703125,0.9990000128746032,1.0,0.4137257039546966,298.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.73907470703125,0.9990000128746032,1.0,0.5601511597633362,298.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.73907470703125,0.9990000128746032,1.0,2.6571156978607178,293.7392883300781,285.04345703125,293.7606201171875,287.3240661621094,293.7601013183594,299.1731262207031,293.7405090332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.679656028747559,2.5971112336264923e-05,4.394809722900391,1.0,0.0,0.0,298.5048217773437,410.0,79.09895324707031,-0.0,13466.5068359375,1.0,292.6438903808594,293.04229736328125,287.2928771972656,287.2899169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2660313546657562,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.7430807019991337e-07,4.3782219886779785,3.638134479522705,0.7400873899459839,0.0,0.0,-0.0,0.2066317796707153,0.0,19.360090255737305,1899.77734375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12298920,299.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.763671875,0.9990000128746032,1.0,0.5319335460662842,299.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.763671875,0.9990000128746032,1.0,0.5601516366004944,299.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.763671875,0.9990000128746032,1.0,0.4137260913848877,298.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.763671875,0.9990000128746032,1.0,0.5601516366004944,298.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.763671875,0.9990000128746032,1.0,2.657118082046509,293.763916015625,285.0375366210937,293.78521728515625,287.33367919921875,293.7846984863281,299.1866455078125,293.76513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679660797119141,2.597103775769937e-05,4.394786357879639,1.0,0.0,0.0,298.502685546875,410.0,78.9213638305664,-0.0,13466.5166015625,1.0,292.6437072753906,293.042236328125,287.2933044433594,287.2921447753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.5056808284371636e-10,4.268421649932861,4.254098415374756,0.0143232708796858,0.0,0.0,-0.0,0.2082599252462387,0.0,19.360090255737305,1895.77490234375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12298980,299.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8194580078125,0.9990000128746032,1.0,0.5319346189498901,299.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8194580078125,0.9990000128746032,1.0,0.5601527690887451,299.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8194580078125,0.9990000128746032,1.0,0.4137269258499145,298.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8194580078125,0.9990000128746032,1.0,0.5601527690887451,298.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8194580078125,0.9990000128746032,1.0,2.657123565673828,293.8197021484375,285.024169921875,293.8409118652344,287.3553161621094,293.84039306640625,299.2176208496094,293.8208923339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.597086495370604e-05,4.394732475280762,1.0,0.0,0.0,298.4977722167969,410.0,78.57089233398438,-0.0,13466.5390625,1.0,292.643310546875,293.0421142578125,287.2987365722656,287.2972412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.190882345675829e-13,4.265924453735352,4.265913963317871,1.0300757821823936e-05,0.0,0.0,-0.0,0.2094045877456665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12299040,299.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8194580078125,0.9990000128746032,1.0,0.5319346189498901,299.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8194580078125,0.9990000128746032,1.0,0.5601527690887451,299.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8194580078125,0.9990000128746032,1.0,0.4137269258499145,298.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8194580078125,0.9990000128746032,1.0,0.5601527690887451,298.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8194580078125,0.9990000128746032,1.0,2.657123565673828,293.8197021484375,285.024169921875,293.8409118652344,287.3553161621094,293.84039306640625,299.2176208496094,293.8208923339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.597086495370604e-05,4.394732475280762,1.0,0.0,0.0,298.4977722167969,410.0,78.57089233398438,-0.0,13466.5390625,1.0,292.643310546875,293.0421142578125,287.2987365722656,287.2972412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.190882345675829e-13,4.265924453735352,4.265913963317871,1.0300757821823936e-05,0.0,0.0,-0.0,0.2094045877456665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12299100,299.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8472900390625,0.9990000128746032,1.0,0.5319352149963379,299.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8472900390625,0.9990000128746032,1.0,0.5601533651351929,299.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8472900390625,0.9990000128746032,1.0,0.4137273728847503,298.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8472900390625,0.9990000128746032,1.0,0.5601533651351929,298.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8472900390625,0.9990000128746032,1.0,2.6571264266967773,293.8475341796875,285.0175170898437,293.8686828613281,287.36602783203125,293.8681640625,299.2332458496094,293.8487243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704189300537,5.679677963256836,2.597077764221467e-05,4.394705295562744,1.0,0.0,0.0,298.49530029296875,410.0,78.41998291015625,-0.0,13466.5498046875,1.0,292.6430969238281,293.04205322265625,287.3020935058594,287.3003845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.03422272116688e-13,4.265924453735352,4.265914440155029,9.795084224606398e-06,0.0,0.0,-0.0,0.2099795341491699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12299160,299.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.87506103515625,0.9990000128746032,1.0,0.5319357514381409,299.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.87506103515625,0.9990000128746032,1.0,0.5601539611816406,299.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.87506103515625,0.9990000128746032,1.0,0.4137277901172638,298.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.87506103515625,0.9990000128746032,1.0,0.5601539611816406,298.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.87506103515625,0.9990000128746032,1.0,2.6571292877197266,293.87530517578125,285.0108642578125,293.8964233398437,287.376708984375,293.8959045410156,299.2489013671875,293.8764953613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709911346436,5.679683685302734,2.59706903307233e-05,4.394677639007568,1.0,0.0,0.0,298.4927978515625,410.0,78.28392791748047,-0.0,13466.560546875,1.0,292.64288330078125,293.0419921875,287.3058166503906,287.3039245605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031420329601548e-13,4.265924453735352,4.265914440155029,9.786038390302563e-06,0.0,0.0,-0.0,0.2105564028024673,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12299220,299.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9305114746094,0.9990000128746032,1.0,0.5319368839263916,299.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9305114746094,0.9990000128746032,1.0,0.5601551532745361,299.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9305114746094,0.9990000128746032,1.0,0.4137286841869354,298.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9305114746094,0.9990000128746032,1.0,0.5601551532745361,298.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9305114746094,0.9990000128746032,1.0,2.657134771347046,293.9307556152344,284.99755859375,293.9518127441406,287.3978576660156,293.9512939453125,299.2804870605469,293.93194580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721832275391,5.6796956062316895,2.597051025077235e-05,4.394622325897217,1.0,0.0,0.0,298.4877319335937,410.0,78.05392456054688,-0.0,13466.583984375,1.0,292.6424865722656,293.0418701171875,287.3143310546875,287.31207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.211715817451477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12299280,299.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9305114746094,0.9990000128746032,1.0,0.5319368839263916,299.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9305114746094,0.9990000128746032,1.0,0.5601551532745361,299.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9305114746094,0.9990000128746032,1.0,0.4137286841869354,298.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9305114746094,0.9990000128746032,1.0,0.5601551532745361,298.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9305114746094,0.9990000128746032,1.0,2.657134771347046,293.9307556152344,284.99755859375,293.9518127441406,287.3978576660156,293.9512939453125,299.2804870605469,293.93194580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721832275391,5.6796956062316895,2.597051025077235e-05,4.394622325897217,1.0,0.0,0.0,298.4877319335937,410.0,78.05392456054688,-0.0,13466.583984375,1.0,292.6424865722656,293.0418701171875,287.3143310546875,287.31207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.211715817451477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12299340,299.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.98583984375,0.9990000128746032,1.0,0.5319380164146423,299.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.98583984375,0.9990000128746032,1.0,0.5601563453674316,299.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.98583984375,0.9990000128746032,1.0,0.413729578256607,299.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.98583984375,0.9990000128746032,1.0,0.5601563453674316,298.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.98583984375,0.9990000128746032,1.0,2.6571404933929443,293.986083984375,284.9842834472656,294.0071105957031,287.4188232421875,294.006591796875,299.3122863769531,293.9872741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.6797075271606445,2.59703301708214e-05,4.394566059112549,1.0,0.0,0.0,298.48260498046875,410.0,77.87890625,-0.0,13466.6064453125,1.0,292.6420593261719,293.041748046875,287.3240966796875,287.321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2128826081752777,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12299400,299.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.98583984375,0.9990000128746032,1.0,0.5319380164146423,299.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.98583984375,0.9990000128746032,1.0,0.5601563453674316,299.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.98583984375,0.9990000128746032,1.0,0.413729578256607,299.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.98583984375,0.9990000128746032,1.0,0.5601563453674316,298.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.98583984375,0.9990000128746032,1.0,2.6571404933929443,293.986083984375,284.9842834472656,294.0071105957031,287.4188232421875,294.006591796875,299.3122863769531,293.9872741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.6797075271606445,2.59703301708214e-05,4.394566059112549,1.0,0.0,0.0,298.48260498046875,410.0,77.87890625,-0.0,13466.6064453125,1.0,292.6420593261719,293.041748046875,287.3240966796875,287.321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2128826081752777,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12299460,299.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.04107666015625,0.9990000128746032,1.0,0.5319391489028931,299.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.04107666015625,0.9990000128746032,1.0,0.5601575970649719,299.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.04107666015625,0.9990000128746032,1.0,0.4137304723262787,299.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.04107666015625,0.9990000128746032,1.0,0.5601575970649719,298.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.04107666015625,0.9990000128746032,1.0,2.6571462154388428,294.04132080078125,284.9710388183594,294.06231689453125,287.43963623046875,294.0617980957031,299.3443603515625,294.0425109863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.6797194480896,2.5970148271881044e-05,4.394509315490723,1.0,0.0,0.0,298.4774169921875,410.0,77.75978088378906,-0.0,13466.6298828125,1.0,292.64166259765625,293.0416259765625,287.3350524902344,287.3321838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2140568494796753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12299520,299.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.04107666015625,0.9990000128746032,1.0,0.5319391489028931,299.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.04107666015625,0.9990000128746032,1.0,0.5601575970649719,299.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.04107666015625,0.9990000128746032,1.0,0.4137304723262787,299.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.04107666015625,0.9990000128746032,1.0,0.5601575970649719,298.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.04107666015625,0.9990000128746032,1.0,2.6571462154388428,294.04132080078125,284.9710388183594,294.06231689453125,287.43963623046875,294.0617980957031,299.3443603515625,294.0425109863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.6797194480896,2.5970148271881044e-05,4.394509315490723,1.0,0.0,0.0,298.4774169921875,410.0,77.75978088378906,-0.0,13466.6298828125,1.0,292.64166259765625,293.0416259765625,287.3350524902344,287.3321838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2140568494796753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12299580,299.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0963134765625,0.9990000128746032,1.0,0.5319403409957886,299.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0963134765625,0.9990000128746032,1.0,0.5601587891578674,299.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0963134765625,0.9990000128746032,1.0,0.4137313663959503,299.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0963134765625,0.9990000128746032,1.0,0.5601587891578674,299.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0963134765625,0.9990000128746032,1.0,2.6571521759033203,294.0965270996094,284.9577941894531,294.1175231933594,287.4603271484375,294.11700439453125,299.376708984375,294.09771728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757595062256,5.679731845855713,2.596996455395129e-05,4.394452095031738,1.0,0.0,0.0,298.4721984863281,410.0,77.69746398925781,-0.0,13466.6533203125,1.0,292.6412658691406,293.04150390625,287.3471069335937,287.343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2152391672134399,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12299640,299.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0963134765625,0.9990000128746032,1.0,0.5319403409957886,299.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0963134765625,0.9990000128746032,1.0,0.5601587891578674,299.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0963134765625,0.9990000128746032,1.0,0.4137313663959503,299.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0963134765625,0.9990000128746032,1.0,0.5601587891578674,299.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0963134765625,0.9990000128746032,1.0,2.6571521759033203,294.0965270996094,284.9577941894531,294.1175231933594,287.4603271484375,294.11700439453125,299.376708984375,294.09771728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757595062256,5.679731845855713,2.596996455395129e-05,4.394452095031738,1.0,0.0,0.0,298.4721984863281,410.0,77.69746398925781,-0.0,13466.6533203125,1.0,292.6412658691406,293.04150390625,287.3471069335937,287.343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2152391672134399,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12299700,299.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1239013671875,0.9990000128746032,1.0,0.5319409370422363,299.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1239013671875,0.9990000128746032,1.0,0.5601593852043152,299.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1239013671875,0.9990000128746032,1.0,0.4137318432331085,299.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1239013671875,0.9990000128746032,1.0,0.5601593852043152,299.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1239013671875,0.9990000128746032,1.0,2.657155036926269,294.1241455078125,284.951171875,294.1451110839844,287.4706115722656,294.14459228515625,299.3929748535156,294.1253356933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.679737567901611,2.5969871785491705e-05,4.394423484802246,1.0,0.0,0.0,298.4695739746094,410.0,77.68256378173828,-0.0,13466.6650390625,1.0,292.6410522460937,293.0414428710937,287.3534851074219,287.3502502441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2158330678939819,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12299760,299.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1515197753906,0.9990000128746032,1.0,0.5319415330886841,299.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1515197753906,0.9990000128746032,1.0,0.5601600408554077,299.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1515197753906,0.9990000128746032,1.0,0.4137322902679443,299.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1515197753906,0.9990000128746032,1.0,0.5601600408554077,299.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1515197753906,0.9990000128746032,1.0,2.6571578979492188,294.1517333984375,284.95001220703125,294.1727294921875,287.4808959960937,294.1722106933594,299.4093017578125,294.1529235839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679743766784668,2.5969779017032124e-05,4.394394874572754,1.0,0.0,0.0,298.4669494628906,410.0,77.67927551269531,-0.0,13466.6767578125,1.0,292.6408386230469,293.0413818359375,287.36004638671875,287.3567199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.216428741812706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
