time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299820,299.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2067565917969,0.9990000128746032,1.0,0.5319426655769348,299.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2067565917969,0.9990000128746032,1.0,0.5601612329483032,299.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2067565917969,0.9990000128746032,1.0,0.4137331843376159,299.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2067565917969,0.9990000128746032,1.0,0.5601612329483032,299.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2067565917969,0.9990000128746032,1.0,2.6571638584136963,294.2070007324219,284.95001220703125,294.2279968261719,287.5014343261719,294.2274780273437,299.442138671875,294.20819091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679756164550781,2.596959529910237e-05,4.394337177276611,1.0,0.0,0.0,298.46173095703125,410.0,77.7072982788086,-0.0,13466.7001953125,1.0,292.64044189453125,293.0412902832031,287.3737487792969,287.3702087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2176253050565719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12299880,299.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2067565917969,0.9990000128746032,1.0,0.5319426655769348,299.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2067565917969,0.9990000128746032,1.0,0.5601612329483032,299.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2067565917969,0.9990000128746032,1.0,0.4137331843376159,299.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2067565917969,0.9990000128746032,1.0,0.5601612329483032,299.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2067565917969,0.9990000128746032,1.0,2.6571638584136963,294.2070007324219,284.95001220703125,294.2279968261719,287.5014343261719,294.2274780273437,299.442138671875,294.20819091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679756164550781,2.596959529910237e-05,4.394337177276611,1.0,0.0,0.0,298.46173095703125,410.0,77.7072982788086,-0.0,13466.7001953125,1.0,292.64044189453125,293.0412902832031,287.3737487792969,287.3702087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2176253050565719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12299940,299.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2620849609375,0.9990000128746032,1.0,0.5319438576698303,299.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2620849609375,0.9990000128746032,1.0,0.5601624846458435,299.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2620849609375,0.9990000128746032,1.0,0.41373410820961,299.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2620849609375,0.9990000128746032,1.0,0.5601624846458435,299.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2620849609375,0.9990000128746032,1.0,2.6571695804595947,294.2622985839844,284.95001220703125,294.2833251953125,287.5219116210937,294.2828063964844,299.4752502441406,294.26348876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797943115234375,5.679768085479736,2.5969411581172608e-05,4.394279956817627,1.0,0.0,0.0,298.4564819335937,410.0,77.7872085571289,-0.0,13466.7236328125,1.0,292.6400451660156,293.0411682128906,287.3880920410156,287.3843688964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2188288867473602,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12300000,299.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2620849609375,0.9990000128746032,1.0,0.5319438576698303,299.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2620849609375,0.9990000128746032,1.0,0.5601624846458435,299.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2620849609375,0.9990000128746032,1.0,0.41373410820961,299.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2620849609375,0.9990000128746032,1.0,0.5601624846458435,299.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2620849609375,0.9990000128746032,1.0,2.6571695804595947,294.2622985839844,284.95001220703125,294.2833251953125,287.5219116210937,294.2828063964844,299.4752502441406,294.26348876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797943115234375,5.679768085479736,2.5969411581172608e-05,4.394279956817627,1.0,0.0,0.0,298.4564819335937,410.0,77.7872085571289,-0.0,13466.7236328125,1.0,292.6400451660156,293.0411682128906,287.3880920410156,287.3843688964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2188288867473602,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12300060,299.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.29754638671875,0.9990000128746032,1.0,0.5319445729255676,299.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.29754638671875,0.9990000128746032,1.0,0.5601632595062256,299.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.29754638671875,0.9990000128746032,1.0,0.4137346744537353,299.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.29754638671875,0.9990000128746032,1.0,0.5601632595062256,299.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.29754638671875,0.9990000128746032,1.0,2.6571733951568604,294.2977600097656,284.95001220703125,294.3188171386719,287.5350036621094,294.3182983398437,299.4964904785156,294.2989501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679801940917969,5.679775714874268,2.5969293346861377e-05,4.394243717193604,1.0,0.0,0.0,298.4531555175781,410.0,77.87435913085938,-0.0,13466.7392578125,1.0,292.6397705078125,293.0411071777344,287.4635314941406,287.44354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5969257219694555e-05,4.509331703186035,2.441288948059082,2.068042516708374,0.0,0.0,-0.0,0.1953954696655273,0.0,19.360088348388672,1866.13330078125,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12300120,299.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3175048828125,0.9990000128746032,1.0,0.531944990158081,299.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3175048828125,0.9990000128746032,1.0,0.560163676738739,299.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3175048828125,0.9990000128746032,1.0,0.4137350022792816,299.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3175048828125,0.9990000128746032,1.0,0.560163676738739,299.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3175048828125,0.9990000128746032,1.0,2.6571755409240723,294.3177490234375,284.95001220703125,294.3388061523437,287.5423583984375,294.3382873535156,299.5085144042969,294.3189392089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806232452393,5.679780006408691,2.596922786324285e-05,4.394223213195801,1.0,0.0,0.0,298.4512939453125,410.0,77.93428039550781,-0.0,13466.7470703125,1.0,292.6396179199219,293.0410461425781,287.4857177734375,287.4685974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985702702892013e-05,4.509627342224121,2.437603235244751,2.07202410697937,0.0,0.0,-0.0,0.1958547532558441,0.0,19.360088348388672,1866.0140380859373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12300180,299.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3730773925781,0.9990000128746032,1.0,0.5319461226463318,299.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3730773925781,0.9990000128746032,1.0,0.5601649284362793,299.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3730773925781,0.9990000128746032,1.0,0.4137358963489532,299.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3730773925781,0.9990000128746032,1.0,0.5601649284362793,299.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3730773925781,0.9990000128746032,1.0,2.6571812629699707,294.3733215332031,284.95001220703125,294.3944396972656,287.5628662109375,294.3939208984375,299.54205322265625,294.37451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818153381348,5.679792404174805,2.59690477832919e-05,4.394166946411133,1.0,0.0,0.0,298.4461669921875,410.0,78.13351440429688,-0.0,13466.7705078125,1.0,292.63922119140625,293.0409545898437,287.5277709960937,287.51739501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437270164489746,2.0723838806152344,0.0,0.0,-0.0,0.1974747031927108,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12300240,299.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3730773925781,0.9990000128746032,1.0,0.5319461226463318,299.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3730773925781,0.9990000128746032,1.0,0.5601649284362793,299.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3730773925781,0.9990000128746032,1.0,0.4137358963489532,299.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3730773925781,0.9990000128746032,1.0,0.5601649284362793,299.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3730773925781,0.9990000128746032,1.0,2.6571812629699707,294.3733215332031,284.95001220703125,294.3944396972656,287.5628662109375,294.3939208984375,299.54205322265625,294.37451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818153381348,5.679792404174805,2.59690477832919e-05,4.394166946411133,1.0,0.0,0.0,298.4461669921875,410.0,78.13351440429688,-0.0,13466.7705078125,1.0,292.63922119140625,293.0409545898437,287.5277709960937,287.51739501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437270164489746,2.0723838806152344,0.0,0.0,-0.0,0.1974747031927108,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12300300,299.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.40093994140625,0.9990000128746032,1.0,0.5319467186927795,299.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.40093994140625,0.9990000128746032,1.0,0.560165524482727,299.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.40093994140625,0.9990000128746032,1.0,0.413736343383789,299.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.40093994140625,0.9990000128746032,1.0,0.560165524482727,299.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.40093994140625,0.9990000128746032,1.0,2.657183885574341,294.40118408203125,284.95001220703125,294.4223327636719,287.5731201171875,294.4218139648437,299.55889892578125,294.4023742675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679823875427246,5.679798126220703,2.596895683382172e-05,4.394138813018799,1.0,0.0,0.0,298.443603515625,410.0,78.25149536132812,-0.0,13466.7822265625,1.0,292.6390075683594,293.0408935546875,287.54345703125,287.5349426269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1981583684682846,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12300360,299.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4288330078125,0.9990000128746032,1.0,0.5319473147392273,299.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4288330078125,0.9990000128746032,1.0,0.5601661205291748,299.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4288330078125,0.9990000128746032,1.0,0.4137367904186249,299.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4288330078125,0.9990000128746032,1.0,0.5601661205291748,299.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4288330078125,0.9990000128746032,1.0,2.657186985015869,294.4290771484375,284.95001220703125,294.4502868652344,287.5834045410156,294.44976806640625,299.5758361816406,294.4302978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679830074310303,5.67980432510376,2.5968865884351544e-05,4.394110679626465,1.0,0.0,0.0,298.4410095214844,410.0,78.38170623779297,-0.0,13466.79296875,1.0,292.6387939453125,293.04083251953125,287.5572509765625,287.5499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1987974941730499,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12300420,299.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4848327636719,0.9990000128746032,1.0,0.5319485068321228,299.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4848327636719,0.9990000128746032,1.0,0.5601673722267151,299.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4848327636719,0.9990000128746032,1.0,0.4137377142906189,299.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4848327636719,0.9990000128746032,1.0,0.5601673722267151,299.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.4848327636719,0.9990000128746032,1.0,2.6571929454803467,294.4850769042969,284.95001220703125,294.5063781738281,287.6040344238281,294.5058288574219,299.6098937988281,294.4862976074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842472076416,5.679816722869873,2.596867489046417e-05,4.3940510749816895,1.0,0.0,0.0,298.43560791015625,410.0,78.67927551269531,-0.0,13466.8173828125,1.0,292.6383972167969,293.0407409667969,287.5816955566406,287.57568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2000034600496292,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12300480,299.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4848327636719,0.9990000128746032,1.0,0.5319485068321228,299.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4848327636719,0.9990000128746032,1.0,0.5601673722267151,299.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4848327636719,0.9990000128746032,1.0,0.4137377142906189,299.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4848327636719,0.9990000128746032,1.0,0.5601673722267151,299.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.4848327636719,0.9990000128746032,1.0,2.6571929454803467,294.4850769042969,284.95001220703125,294.5063781738281,287.6040344238281,294.5058288574219,299.6098937988281,294.4862976074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842472076416,5.679816722869873,2.596867489046417e-05,4.3940510749816895,1.0,0.0,0.0,298.43560791015625,410.0,78.67927551269531,-0.0,13466.8173828125,1.0,292.6383972167969,293.0407409667969,287.5816955566406,287.57568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2000034600496292,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12300540,299.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5411071777344,0.9990000128746032,1.0,0.5319497585296631,299.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5411071777344,0.9990000128746032,1.0,0.5601686835289001,299.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5411071777344,0.9990000128746032,1.0,0.4137386977672577,299.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5411071777344,0.9990000128746032,1.0,0.5601686835289001,299.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5411071777344,0.9990000128746032,1.0,2.657199144363404,294.5413513183594,284.95001220703125,294.5627136230469,287.624755859375,294.56219482421875,299.64422607421875,294.5425720214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.6798295974731445,2.5968480258597992e-05,4.39399003982544,1.0,0.0,0.0,298.4300537109375,410.0,79.01238250732422,-0.0,13466.8427734375,1.0,292.63800048828125,293.0406494140625,287.6038513183594,287.59832763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2011582851409912,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12300600,299.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5411071777344,0.9990000128746032,1.0,0.5319497585296631,299.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5411071777344,0.9990000128746032,1.0,0.5601686835289001,299.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5411071777344,0.9990000128746032,1.0,0.4137386977672577,299.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5411071777344,0.9990000128746032,1.0,0.5601686835289001,299.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5411071777344,0.9990000128746032,1.0,2.657199144363404,294.5413513183594,284.95001220703125,294.5627136230469,287.624755859375,294.56219482421875,299.64422607421875,294.5425720214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.6798295974731445,2.5968480258597992e-05,4.39399003982544,1.0,0.0,0.0,298.4300537109375,410.0,79.01238250732422,-0.0,13466.8427734375,1.0,292.63800048828125,293.0406494140625,287.6038513183594,287.59832763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2011582851409912,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12300660,299.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5976867675781,0.9990000128746032,1.0,0.5319509506225586,299.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5976867675781,0.9990000128746032,1.0,0.5601699948310852,299.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5976867675781,0.9990000128746032,1.0,0.4137396216392517,299.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5976867675781,0.9990000128746032,1.0,0.5601699948310852,299.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5976867675781,0.9990000128746032,1.0,2.657205104827881,294.5979309082031,284.95001220703125,294.619384765625,287.6456298828125,294.6188659667969,299.6788330078125,294.5991516113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968287445721216e-05,4.393930435180664,1.0,0.0,0.0,298.4245910644531,410.0,79.375732421875,-0.0,13466.8671875,1.0,292.6375732421875,293.04052734375,287.6252746582031,287.61993408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2023001313209533,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12300720,299.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5976867675781,0.9990000128746032,1.0,0.5319509506225586,299.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5976867675781,0.9990000128746032,1.0,0.5601699948310852,299.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5976867675781,0.9990000128746032,1.0,0.4137396216392517,299.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5976867675781,0.9990000128746032,1.0,0.5601699948310852,299.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5976867675781,0.9990000128746032,1.0,2.657205104827881,294.5979309082031,284.95001220703125,294.619384765625,287.6456298828125,294.6188659667969,299.6788330078125,294.5991516113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968287445721216e-05,4.393930435180664,1.0,0.0,0.0,298.4245910644531,410.0,79.375732421875,-0.0,13466.8671875,1.0,292.6375732421875,293.04052734375,287.6252746582031,287.61993408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2023001313209533,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12300780,299.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.65460205078125,0.9990000128746032,1.0,0.5319520831108093,299.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.65460205078125,0.9990000128746032,1.0,0.5601711869239807,299.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.65460205078125,0.9990000128746032,1.0,0.4137405157089233,299.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.65460205078125,0.9990000128746032,1.0,0.5601711869239807,299.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.65460205078125,0.9990000128746032,1.0,2.65721082687378,294.65484619140625,284.95001220703125,294.6764221191406,287.66668701171875,294.6759033203125,299.7137145996094,294.65606689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880142211914,5.679854393005371,2.5968107365770265e-05,4.393874168395996,1.0,0.0,0.0,298.4194641113281,410.0,79.79871368408203,-0.0,13466.8896484375,1.0,292.6371765136719,293.0404357910156,287.6465148925781,287.6412658691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2034425139427185,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12300840,299.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.65460205078125,0.9990000128746032,1.0,0.5319520831108093,299.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.65460205078125,0.9990000128746032,1.0,0.5601711869239807,299.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.65460205078125,0.9990000128746032,1.0,0.4137405157089233,299.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.65460205078125,0.9990000128746032,1.0,0.5601711869239807,299.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.65460205078125,0.9990000128746032,1.0,2.65721082687378,294.65484619140625,284.95001220703125,294.6764221191406,287.66668701171875,294.6759033203125,299.7137145996094,294.65606689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880142211914,5.679854393005371,2.5968107365770265e-05,4.393874168395996,1.0,0.0,0.0,298.4194641113281,410.0,79.79871368408203,-0.0,13466.8896484375,1.0,292.6371765136719,293.0404357910156,287.6465148925781,287.6412658691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2034425139427185,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12300900,299.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6831970214844,0.9990000128746032,1.0,0.5319526195526123,299.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6831970214844,0.9990000128746032,1.0,0.5601717233657837,299.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6831970214844,0.9990000128746032,1.0,0.4137409329414367,299.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6831970214844,0.9990000128746032,1.0,0.5601717233657837,299.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6831970214844,0.9990000128746032,1.0,2.6572134494781494,294.6834411621094,284.95001220703125,294.705078125,287.6772766113281,294.7045593261719,299.73126220703125,294.6846618652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.679859638214111,2.5968023692257702e-05,4.393848419189453,1.0,0.0,0.0,298.4170837402344,410.0,80.03694152832031,-0.0,13466.900390625,1.0,292.636962890625,293.0403747558594,287.6571350097656,287.65191650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2040154635906219,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12300960,299.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7118835449219,0.9990000128746032,1.0,0.5319530963897705,299.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7118835449219,0.9990000128746032,1.0,0.5601722598075867,299.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7118835449219,0.9990000128746032,1.0,0.4137413203716278,299.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7118835449219,0.9990000128746032,1.0,0.5601722598075867,299.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7118835449219,0.9990000128746032,1.0,2.6572160720825195,294.7121276855469,284.95001220703125,294.7338256835937,287.6879272460937,294.7333068847656,299.7488708496094,294.7133483886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798906326293945,5.679864883422852,2.596794547571335e-05,4.393824100494385,1.0,0.0,0.0,298.41485595703125,410.0,80.29023742675781,-0.0,13466.9111328125,1.0,292.6367492675781,293.04034423828125,287.66778564453125,287.6625366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2045901864767074,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12301020,299.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7695617675781,0.9990000128746032,1.0,0.5319539904594421,299.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7695617675781,0.9990000128746032,1.0,0.5601731538772583,299.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7695617675781,0.9990000128746032,1.0,0.4137420058250427,299.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7695617675781,0.9990000128746032,1.0,0.5601731538772583,299.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7695617675781,0.9990000128746032,1.0,2.657220363616944,294.7698059082031,284.95001220703125,294.79168701171875,287.7094116210937,294.7911682128906,299.7842712402344,294.77105712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873943328857,2.596780723251868e-05,4.3937811851501465,1.0,0.0,0.0,298.41094970703125,410.0,80.83979034423828,-0.0,13466.927734375,1.0,292.6363525390625,293.04022216796875,287.6891784667969,287.68389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2057465314865112,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12301080,299.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7695617675781,0.9990000128746032,1.0,0.5319539904594421,299.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7695617675781,0.9990000128746032,1.0,0.5601731538772583,299.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7695617675781,0.9990000128746032,1.0,0.4137420058250427,299.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7695617675781,0.9990000128746032,1.0,0.5601731538772583,299.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7695617675781,0.9990000128746032,1.0,2.657220363616944,294.7698059082031,284.95001220703125,294.79168701171875,287.7094116210937,294.7911682128906,299.7842712402344,294.77105712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873943328857,2.596780723251868e-05,4.3937811851501465,1.0,0.0,0.0,298.41094970703125,410.0,80.83979034423828,-0.0,13466.927734375,1.0,292.6363525390625,293.04022216796875,287.6891784667969,287.68389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2057465314865112,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12301140,300.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.827880859375,0.9990000128746032,1.0,0.5319547057151794,299.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.827880859375,0.9990000128746032,1.0,0.5601739287376404,299.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.827880859375,0.9990000128746032,1.0,0.4137425422668457,299.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.827880859375,0.9990000128746032,1.0,0.5601739287376404,299.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.827880859375,0.9990000128746032,1.0,2.65722393989563,294.828125,284.95001220703125,294.8500061035156,287.73114013671875,294.8497009277344,299.8192138671875,294.82940673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679907321929932,5.679881572723389,2.596769445517566e-05,4.39374589920044,1.0,0.0,0.0,298.4077453613281,410.0,81.57329559326172,-0.0,13466.9423828125,1.0,292.6359558105469,293.0401306152344,287.7108154296875,287.7055053710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2069167345762252,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12301200,300.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.827880859375,0.9990000128746032,1.0,0.5319547057151794,299.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.827880859375,0.9990000128746032,1.0,0.5601739287376404,299.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.827880859375,0.9990000128746032,1.0,0.4137425422668457,299.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.827880859375,0.9990000128746032,1.0,0.5601739287376404,299.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.827880859375,0.9990000128746032,1.0,2.65722393989563,294.828125,284.95001220703125,294.8500061035156,287.73114013671875,294.8497009277344,299.8192138671875,294.82940673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679907321929932,5.679881572723389,2.596769445517566e-05,4.39374589920044,1.0,0.0,0.0,298.4077453613281,410.0,81.57329559326172,-0.0,13466.9423828125,1.0,292.6359558105469,293.0401306152344,287.7108154296875,287.7055053710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2069167345762252,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12301260,300.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.87066650390625,0.9990000128746032,1.0,0.5319551825523376,299.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.87066650390625,0.9990000128746032,1.0,0.5601744055747986,299.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.87066650390625,0.9990000128746032,1.0,0.4137428998947143,299.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.87066650390625,0.9990000128746032,1.0,0.5601744055747986,299.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.87066650390625,0.9990000128746032,1.0,2.657226085662842,294.87091064453125,284.95001220703125,294.8937683105469,287.7481384277344,294.8931579589844,299.8435363769531,294.87225341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.6798858642578125,2.596762351458892e-05,4.393723964691162,1.0,0.0,0.0,298.4057312011719,410.0,83.1186294555664,-0.0,13466.9521484375,1.0,292.6356506347656,293.0400695800781,287.7132263183594,287.7117004394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1688306927680969,1.0,0.0,0.0,1.5985826394171454e-05,0.5,2.0222488572585465e-08,4.315223693847656,4.020611763000488,0.2946117520332336,0.0,0.0,-0.0,0.2333347201347351,0.0,19.360090255737305,1900.993408203125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12301320,300.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8880920410156,0.9990000128746032,1.0,0.5319553017616272,299.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8880920410156,0.9990000128746032,1.0,0.5601745843887329,299.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8880920410156,0.9990000128746032,1.0,0.4137430191040039,299.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8880920410156,0.9990000128746032,1.0,0.5601745843887329,299.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8880920410156,0.9990000128746032,1.0,2.657227039337158,294.8883361816406,284.95001220703125,294.91162109375,287.7554016113281,294.9110107421875,299.85223388671875,294.88970947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679913520812988,5.679887771606445,2.596759804873728e-05,4.393715858459473,1.0,0.0,0.0,298.4049987792969,410.0,84.42987060546875,-0.0,13466.955078125,1.0,292.6355285644531,293.0400390625,287.7142333984375,287.7130432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.505100459351041e-10,4.268421649932861,4.254099845886231,0.0143214371055364,0.0,0.0,-0.0,0.2338113784790039,0.0,19.360090255737305,1895.7747802734373,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12301380,300.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.95367431640625,0.9990000128746032,1.0,0.5319558382034302,299.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.95367431640625,0.9990000128746032,1.0,0.5601751208305359,299.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.95367431640625,0.9990000128746032,1.0,0.4137434661388397,299.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.95367431640625,0.9990000128746032,1.0,0.5601751208305359,299.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.95367431640625,0.9990000128746032,1.0,2.6572296619415283,294.9539794921875,284.95001220703125,294.97900390625,287.7841796875,294.9783630371094,299.8812255859375,294.9554443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679919242858887,5.679893493652344,2.5967512556235303e-05,4.393689155578613,1.0,0.0,0.0,298.402587890625,410.0,90.45024871826172,-0.0,13466.9658203125,1.0,292.6351318359375,293.0399169921875,287.7202453613281,287.7185363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.190869877350844e-13,4.265924453735352,4.265913963317871,1.0300717804057058e-05,0.0,0.0,-0.0,0.235105350613594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12301440,300.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.95367431640625,0.9990000128746032,1.0,0.5319558382034302,299.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.95367431640625,0.9990000128746032,1.0,0.5601751208305359,299.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.95367431640625,0.9990000128746032,1.0,0.4137434661388397,299.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.95367431640625,0.9990000128746032,1.0,0.5601751208305359,299.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.95367431640625,0.9990000128746032,1.0,2.6572296619415283,294.9539794921875,284.95001220703125,294.97900390625,287.7841796875,294.9783630371094,299.8812255859375,294.9554443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679919242858887,5.679893493652344,2.5967512556235303e-05,4.393689155578613,1.0,0.0,0.0,298.402587890625,410.0,90.45024871826172,-0.0,13466.9658203125,1.0,292.6351318359375,293.0399169921875,287.7202453613281,287.7185363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.190869877350844e-13,4.265924453735352,4.265913963317871,1.0300717804057058e-05,0.0,0.0,-0.0,0.235105350613594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12301500,300.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9884338378906,0.9990000128746032,1.0,0.531956136226654,299.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9884338378906,0.9990000128746032,1.0,0.5601754188537598,299.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9884338378906,0.9990000128746032,1.0,0.413743644952774,299.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9884338378906,0.9990000128746032,1.0,0.5601754188537598,299.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9884338378906,0.9990000128746032,1.0,2.657231092453003,294.9887390136719,284.95001220703125,295.01470947265625,287.8001708984375,295.0140075683594,299.8949890136719,294.9902648925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679895877838135,2.5967470719479024e-05,4.393676280975342,1.0,0.0,0.0,298.4013977050781,410.0,93.81594848632812,-0.0,13466.970703125,1.0,292.6349182128906,293.0398864746094,287.7242431640625,287.7221984863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0342238053690533e-13,4.265924453735352,4.265914440155029,9.795087862585206e-06,0.0,0.0,-0.0,0.2357953488826751,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12301560,300.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0244445800781,0.9990000128746032,1.0,0.5319563746452332,299.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0244445800781,0.9990000128746032,1.0,0.5601757168769836,299.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0244445800781,0.9990000128746032,1.0,0.4137438535690307,299.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0244445800781,0.9990000128746032,1.0,0.5601757168769836,299.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0244445800781,0.9990000128746032,1.0,2.6572322845458984,295.0247497558594,284.95001220703125,295.0516662597656,287.8171081542969,295.0509338378906,299.9084777832031,295.0263366699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924964904785,5.679898738861084,2.5967428882722743e-05,4.393662929534912,1.0,0.0,0.0,298.40020751953125,410.0,97.22452545166016,-0.0,13466.9765625,1.0,292.6347351074219,293.0398254394531,287.7288818359375,287.7265014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0314200585510053e-13,4.265924453735352,4.265914440155029,9.786037480807863e-06,0.0,0.0,-0.0,0.2365158498287201,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12301620,300.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0999755859375,0.9990000128746032,1.0,0.5319569706916809,299.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0999755859375,0.9990000128746032,1.0,0.5601762533187866,299.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0999755859375,0.9990000128746032,1.0,0.4137443006038666,299.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0999755859375,0.9990000128746032,1.0,0.5601762533187866,299.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0999755859375,0.9990000128746032,1.0,2.657235145568848,295.1003112792969,284.95001220703125,295.1289978027344,287.8537292480469,295.12823486328125,299.9350891113281,295.1019897460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679930686950684,5.679904460906982,2.5967343390220776e-05,4.393636226654053,1.0,0.0,0.0,298.3977355957031,410.0,103.87863159179688,-0.0,13466.9873046875,1.0,292.6343078613281,293.0397033691406,287.7402648925781,287.7371520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.2380480319261551,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12301680,300.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0999755859375,0.9990000128746032,1.0,0.5319569706916809,299.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0999755859375,0.9990000128746032,1.0,0.5601762533187866,299.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0999755859375,0.9990000128746032,1.0,0.4137443006038666,299.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0999755859375,0.9990000128746032,1.0,0.5601762533187866,299.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0999755859375,0.9990000128746032,1.0,2.657235145568848,295.1003112792969,284.95001220703125,295.1289978027344,287.8537292480469,295.12823486328125,299.9350891113281,295.1019897460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679930686950684,5.679904460906982,2.5967343390220776e-05,4.393636226654053,1.0,0.0,0.0,298.3977355957031,410.0,103.87863159179688,-0.0,13466.9873046875,1.0,292.6343078613281,293.0397033691406,287.7402648925781,287.7371520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.2380480319261551,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12301740,300.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.17987060546875,0.9990000128746032,1.0,0.5319575071334839,299.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.17987060546875,0.9990000128746032,1.0,0.5601768493652344,300.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.17987060546875,0.9990000128746032,1.0,0.41374471783638,299.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.17987060546875,0.9990000128746032,1.0,0.5601768493652344,299.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.17987060546875,0.9990000128746032,1.0,2.657238006591797,295.1802062988281,284.95001220703125,295.21051025390625,287.8936767578125,295.209716796875,299.96173095703125,295.1819763183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679936408996582,5.679910182952881,2.596725425974e-05,4.393608570098877,1.0,0.0,0.0,298.3952331542969,410.0,110.0240707397461,-0.0,13466.9990234375,1.0,292.6339111328125,293.03961181640625,287.75445556640625,287.7506103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2396981716156005,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12301800,300.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.17987060546875,0.9990000128746032,1.0,0.5319575071334839,299.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.17987060546875,0.9990000128746032,1.0,0.5601768493652344,300.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.17987060546875,0.9990000128746032,1.0,0.41374471783638,299.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.17987060546875,0.9990000128746032,1.0,0.5601768493652344,299.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.17987060546875,0.9990000128746032,1.0,2.657238006591797,295.1802062988281,284.95001220703125,295.21051025390625,287.8936767578125,295.209716796875,299.96173095703125,295.1819763183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679936408996582,5.679910182952881,2.596725425974e-05,4.393608570098877,1.0,0.0,0.0,298.3952331542969,410.0,110.0240707397461,-0.0,13466.9990234375,1.0,292.6339111328125,293.03961181640625,287.75445556640625,287.7506103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2396981716156005,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12301860,300.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2636108398437,0.9990000128746032,1.0,0.5319580435752869,299.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2636108398437,0.9990000128746032,1.0,0.5601774454116821,300.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2636108398437,0.9990000128746032,1.0,0.4137451648712158,299.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2636108398437,0.9990000128746032,1.0,0.5601774454116821,299.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2636108398437,0.9990000128746032,1.0,2.657240629196167,295.26397705078125,284.95001220703125,295.2956848144531,287.9365234375,295.2948303222656,299.9887390136719,295.26580810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799421310424805,5.6799163818359375,2.596716512925923e-05,4.393581390380859,1.0,0.0,0.0,298.3927307128906,410.0,115.47614288330078,-0.0,13467.009765625,1.0,292.63348388671875,293.0395202636719,287.77154541015625,287.7669372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2414597421884536,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
