time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301920,300.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2636108398437,0.9990000128746032,1.0,0.5319580435752869,299.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2636108398437,0.9990000128746032,1.0,0.5601774454116821,300.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2636108398437,0.9990000128746032,1.0,0.4137451648712158,299.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2636108398437,0.9990000128746032,1.0,0.5601774454116821,299.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2636108398437,0.9990000128746032,1.0,2.657240629196167,295.26397705078125,284.95001220703125,295.2956848144531,287.9365234375,295.2948303222656,299.9887390136719,295.26580810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799421310424805,5.6799163818359375,2.596716512925923e-05,4.393581390380859,1.0,0.0,0.0,298.3927307128906,410.0,115.47614288330078,-0.0,13467.009765625,1.0,292.63348388671875,293.0395202636719,287.77154541015625,287.7669372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2414597421884536,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12301980,300.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.35064697265625,0.9990000128746032,1.0,0.5319585800170898,300.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.35064697265625,0.9990000128746032,1.0,0.5601779818534851,300.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.35064697265625,0.9990000128746032,1.0,0.4137455523014068,299.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.35064697265625,0.9990000128746032,1.0,0.5601779818534851,299.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.35064697265625,0.9990000128746032,1.0,2.657243251800537,295.3510131835937,284.95001220703125,295.3839416503906,287.9819030761719,295.3830871582031,300.0162048339844,295.3529357910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679947376251221,5.679921627044678,2.596708327473607e-05,4.393556118011475,1.0,0.0,0.0,298.3904113769531,410.0,120.1742706298828,0.0,13467.0205078125,1.0,292.6330871582031,293.0393981933594,287.79156494140625,287.7862243652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2433232814073562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12302040,300.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.35064697265625,0.9990000128746032,1.0,0.5319585800170898,300.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.35064697265625,0.9990000128746032,1.0,0.5601779818534851,300.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.35064697265625,0.9990000128746032,1.0,0.4137455523014068,299.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.35064697265625,0.9990000128746032,1.0,0.5601779818534851,299.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.35064697265625,0.9990000128746032,1.0,2.657243251800537,295.3510131835937,284.95001220703125,295.3839416503906,287.9819030761719,295.3830871582031,300.0162048339844,295.3529357910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679947376251221,5.679921627044678,2.596708327473607e-05,4.393556118011475,1.0,0.0,0.0,298.3904113769531,410.0,120.1742706298828,0.0,13467.0205078125,1.0,292.6330871582031,293.0393981933594,287.79156494140625,287.7862243652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2433232814073562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12302100,300.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3952941894531,0.9990000128746032,1.0,0.531958818435669,300.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3952941894531,0.9990000128746032,1.0,0.5601782202720642,300.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.3952941894531,0.9990000128746032,1.0,0.4137457311153412,299.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3952941894531,0.9990000128746032,1.0,0.5601782202720642,299.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3952941894531,0.9990000128746032,1.0,2.6572444438934326,295.39569091796875,284.95001220703125,295.4290771484375,288.00543212890625,295.42822265625,300.0301208496094,295.3976135253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67995023727417,5.679924011230469,2.5967046894948e-05,4.39354419708252,1.0,0.0,0.0,298.38934326171875,410.0,122.21502685546876,0.0,13467.025390625,1.0,292.63287353515625,293.03936767578125,287.8027038574219,287.7970275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2442917376756668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12302160,300.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4405212402344,0.9990000128746032,1.0,0.531959056854248,300.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4405212402344,0.9990000128746032,1.0,0.5601784586906433,300.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4405212402344,0.9990000128746032,1.0,0.4137459099292755,299.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4405212402344,0.9990000128746032,1.0,0.5601784586906433,299.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4405212402344,0.9990000128746032,1.0,2.657245397567749,295.4408874511719,284.95001220703125,295.47479248046875,288.0294189453125,295.47393798828125,300.044189453125,295.4428405761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952144622803,5.67992639541626,2.596701415313873e-05,4.393533706665039,1.0,0.0,0.0,298.3883972167969,410.0,124.11736297607422,0.0,13467.029296875,1.0,292.6326904296875,293.039306640625,287.81451416015625,287.8084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2452795356512069,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12302220,300.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,1.0,0.5319593548774719,300.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,1.0,0.560178816318512,300.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,1.0,0.4137461483478546,299.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,1.0,0.560178816318512,299.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,1.0,2.6572470664978027,295.532958984375,284.95001220703125,295.56768798828125,288.0786437988281,295.5668029785156,300.0726928710937,295.5349426269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67995548248291,5.679929733276367,2.5966963221435435e-05,4.393517971038818,1.0,0.0,0.0,298.386962890625,410.0,127.45220184326172,0.0,13467.0361328125,1.0,292.6322631835937,293.0392150878906,287.8401184082031,287.8333740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2473122477531433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12302280,300.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,1.0,0.5319593548774719,300.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,1.0,0.560178816318512,300.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,1.0,0.4137461483478546,299.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,1.0,0.560178816318512,299.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,1.0,2.6572470664978027,295.532958984375,284.95001220703125,295.56768798828125,288.0786437988281,295.5668029785156,300.0726928710937,295.5349426269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67995548248291,5.679929733276367,2.5966963221435435e-05,4.393517971038818,1.0,0.0,0.0,298.386962890625,410.0,127.45220184326172,0.0,13467.0361328125,1.0,292.6322631835937,293.0392150878906,287.8401184082031,287.8333740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2473122477531433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12302340,300.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6263122558594,0.9990000128746032,1.0,0.5319594740867615,300.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6263122558594,0.9990000128746032,1.0,0.5601789355278015,300.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6263122558594,0.9990000128746032,1.0,0.4137462377548218,299.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.6263122558594,0.9990000128746032,1.0,0.5601789355278015,299.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6263122558594,0.9990000128746032,1.0,2.657247543334961,295.626708984375,284.95001220703125,295.662109375,288.1292419433594,295.6612243652344,300.1016540527344,295.6287536621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956912994385,5.679930686950684,2.59669450315414e-05,4.393512725830078,1.0,0.0,0.0,298.386474609375,410.0,130.103271484375,0.0,13467.0380859375,1.0,292.6318664550781,293.03912353515625,287.8683166503906,287.8609313964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2494133710861206,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12302400,300.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6263122558594,0.9990000128746032,1.0,0.5319594740867615,300.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6263122558594,0.9990000128746032,1.0,0.5601789355278015,300.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6263122558594,0.9990000128746032,1.0,0.4137462377548218,299.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.6263122558594,0.9990000128746032,1.0,0.5601789355278015,299.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6263122558594,0.9990000128746032,1.0,2.657247543334961,295.626708984375,284.95001220703125,295.662109375,288.1292419433594,295.6612243652344,300.1016540527344,295.6287536621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956912994385,5.679930686950684,2.59669450315414e-05,4.393512725830078,1.0,0.0,0.0,298.386474609375,410.0,130.103271484375,0.0,13467.0380859375,1.0,292.6318664550781,293.03912353515625,287.8683166503906,287.8609313964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2494133710861206,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12302460,300.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7021789550781,0.9990000128746032,1.0,0.5319594144821167,300.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7021789550781,0.9990000128746032,1.0,0.5601788759231567,300.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7021789550781,0.9990000128746032,1.0,0.413746178150177,299.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7021789550781,0.9990000128746032,1.0,0.5601788759231567,299.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7021789550781,0.9990000128746032,1.0,2.657247304916382,295.7025756835937,284.95001220703125,295.7384033203125,288.17041015625,295.73748779296875,300.12506103515625,295.7046203613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955959320068,5.679930210113525,2.596695594547782e-05,4.3935160636901855,1.0,0.0,0.0,298.38677978515625,410.0,131.7381591796875,0.0,13467.037109375,1.0,292.63153076171875,293.0390319824219,287.892578125,287.8846740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2511340081691742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12302520,300.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7212219238281,0.9990000128746032,1.0,0.5319593548774719,300.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7212219238281,0.9990000128746032,1.0,0.560178816318512,300.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7212219238281,0.9990000128746032,1.0,0.4137461483478546,299.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7212219238281,0.9990000128746032,1.0,0.560178816318512,299.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7212219238281,0.9990000128746032,1.0,2.6572470664978027,295.7216186523437,284.95001220703125,295.7575378417969,288.1807556152344,295.7566223144531,300.1309509277344,295.72369384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67995548248291,5.679929733276367,2.5966963221435435e-05,4.393517971038818,1.0,0.0,0.0,298.386962890625,410.0,132.09141540527344,0.0,13467.0361328125,1.0,292.6314697265625,293.0390319824219,287.8988342285156,287.89080810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2515688836574554,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12302580,300.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8168029785156,0.9990000128746032,1.0,0.531959056854248,300.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8168029785156,0.9990000128746032,1.0,0.5601785182952881,300.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8168029785156,0.9990000128746032,1.0,0.4137459397315979,299.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8168029785156,0.9990000128746032,1.0,0.5601785182952881,299.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8168029785156,0.9990000128746032,1.0,2.657245635986328,295.81719970703125,284.95001220703125,295.8533935546875,288.2328796386719,295.8524475097656,300.1605834960937,295.8192749023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952621459961,5.679926872253418,2.596700687718112e-05,4.393531799316406,1.0,0.0,0.0,298.3882141113281,410.0,133.32562255859375,0.0,13467.0302734375,1.0,292.63104248046875,293.0389404296875,287.9316711425781,287.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2537710964679718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12302640,300.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8168029785156,0.9990000128746032,1.0,0.531959056854248,300.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8168029785156,0.9990000128746032,1.0,0.5601785182952881,300.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8168029785156,0.9990000128746032,1.0,0.4137459397315979,299.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8168029785156,0.9990000128746032,1.0,0.5601785182952881,299.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8168029785156,0.9990000128746032,1.0,2.657245635986328,295.81719970703125,284.95001220703125,295.8533935546875,288.2328796386719,295.8524475097656,300.1605834960937,295.8192749023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952621459961,5.679926872253418,2.596700687718112e-05,4.393531799316406,1.0,0.0,0.0,298.3882141113281,410.0,133.32562255859375,0.0,13467.0302734375,1.0,292.63104248046875,293.0389404296875,287.9316711425781,287.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2537710964679718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12302700,300.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8646850585937,0.9990000128746032,1.0,0.5319589376449585,300.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8646850585937,0.9990000128746032,1.0,0.5601783394813538,300.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8646850585937,0.9990000128746032,1.0,0.4137458205223083,299.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8646850585937,0.9990000128746032,1.0,0.5601783394813538,299.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8646850585937,0.9990000128746032,1.0,2.657244920730591,295.8650817871094,284.95001220703125,295.9013061523437,288.2590026855469,295.900390625,300.17547607421875,295.8671264648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679951190948486,5.679924964904785,2.5967030524043366e-05,4.393538951873779,1.0,0.0,0.0,298.3888854980469,410.0,133.68423461914062,0.0,13467.02734375,1.0,292.6308288574219,293.03887939453125,287.9488525390625,287.94000244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2548853754997253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12302760,300.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9125061035156,0.9990000128746032,1.0,0.531958818435669,300.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9125061035156,0.9990000128746032,1.0,0.5601782202720642,300.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9125061035156,0.9990000128746032,1.0,0.4137457311153412,299.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9125061035156,0.9990000128746032,1.0,0.5601782202720642,299.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9125061035156,0.9990000128746032,1.0,2.6572444438934326,295.91290283203125,284.95001220703125,295.9491577148437,288.28515625,295.9482421875,300.1904296875,295.9149780273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679949760437012,5.679924011230469,2.59670487139374e-05,4.393544673919678,1.0,0.0,0.0,298.389404296875,410.0,133.8484649658203,0.0,13467.025390625,1.0,292.6306457519531,293.0388488769531,287.966552734375,287.9574279785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2560067474842071,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12302820,300.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0077819824219,0.9990000128746032,1.0,0.5319586396217346,300.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0077819824219,0.9990000128746032,1.0,0.5601781010627747,300.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0077819824219,0.9990000128746032,1.0,0.4137456119060516,299.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0077819824219,0.9990000128746032,1.0,0.5601781010627747,299.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0077819824219,0.9990000128746032,1.0,2.657243490219116,296.0081787109375,284.95001220703125,296.0443420410156,288.3372497558594,296.0433959960937,300.2203674316406,296.0102233886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.596707417978905e-05,4.393552780151367,1.0,0.0,0.0,298.3901062011719,410.0,133.6456298828125,0.0,13467.021484375,1.0,292.6302185058594,293.03875732421875,288.0032958984375,287.9936828613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2582634687423706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12302880,300.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0077819824219,0.9990000128746032,1.0,0.5319586396217346,300.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0077819824219,0.9990000128746032,1.0,0.5601781010627747,300.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0077819824219,0.9990000128746032,1.0,0.4137456119060516,299.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0077819824219,0.9990000128746032,1.0,0.5601781010627747,299.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0077819824219,0.9990000128746032,1.0,2.657243490219116,296.0081787109375,284.95001220703125,296.0443420410156,288.3372497558594,296.0433959960937,300.2203674316406,296.0102233886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.596707417978905e-05,4.393552780151367,1.0,0.0,0.0,298.3901062011719,410.0,133.6456298828125,0.0,13467.021484375,1.0,292.6302185058594,293.03875732421875,288.0032958984375,287.9936828613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2582634687423706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12302940,300.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.10211181640625,0.9990000128746032,1.0,0.5319584608078003,300.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.10211181640625,0.9990000128746032,1.0,0.5601778626441956,300.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.10211181640625,0.9990000128746032,1.0,0.4137454628944397,299.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.10211181640625,0.9990000128746032,1.0,0.5601778626441956,299.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.10211181640625,0.9990000128746032,1.0,2.6572425365448,296.1025085449219,284.95001220703125,296.13836669921875,288.3887939453125,296.1374206542969,300.2503356933594,296.10455322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946422576904,5.679920196533203,2.596710510260891e-05,4.393562316894531,1.0,0.0,0.0,298.3909912109375,410.0,132.7216796875,0.0,13467.017578125,1.0,292.6298217773437,293.0386657714844,288.04156494140625,288.03155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2605286240577698,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12303000,300.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.10211181640625,0.9990000128746032,1.0,0.5319584608078003,300.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.10211181640625,0.9990000128746032,1.0,0.5601778626441956,300.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.10211181640625,0.9990000128746032,1.0,0.4137454628944397,299.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.10211181640625,0.9990000128746032,1.0,0.5601778626441956,299.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.10211181640625,0.9990000128746032,1.0,2.6572425365448,296.1025085449219,284.95001220703125,296.13836669921875,288.3887939453125,296.1374206542969,300.2503356933594,296.10455322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946422576904,5.679920196533203,2.596710510260891e-05,4.393562316894531,1.0,0.0,0.0,298.3909912109375,410.0,132.7216796875,0.0,13467.017578125,1.0,292.6298217773437,293.0386657714844,288.04156494140625,288.03155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2605286240577698,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12303060,300.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.19500732421875,0.9990000128746032,1.0,0.5319582223892212,300.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.19500732421875,0.9990000128746032,1.0,0.5601776242256165,300.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.19500732421875,0.9990000128746032,1.0,0.4137452840805053,299.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.19500732421875,0.9990000128746032,1.0,0.5601776242256165,299.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.19500732421875,0.9990000128746032,1.0,2.6572413444519043,296.19537353515625,284.95001220703125,296.230712890625,288.4393920898437,296.2297668457031,300.2801818847656,296.1973876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917812347412,2.5967143301386383e-05,4.393574237823486,1.0,0.0,0.0,298.39208984375,410.0,131.0274658203125,0.0,13467.0126953125,1.0,292.6294250488281,293.03857421875,288.0811767578125,288.07080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2627898752689361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12303120,300.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.19500732421875,0.9990000128746032,1.0,0.5319582223892212,300.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.19500732421875,0.9990000128746032,1.0,0.5601776242256165,300.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.19500732421875,0.9990000128746032,1.0,0.4137452840805053,299.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.19500732421875,0.9990000128746032,1.0,0.5601776242256165,299.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.19500732421875,0.9990000128746032,1.0,2.6572413444519043,296.19537353515625,284.95001220703125,296.230712890625,288.4393920898437,296.2297668457031,300.2801818847656,296.1973876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917812347412,2.5967143301386383e-05,4.393574237823486,1.0,0.0,0.0,298.39208984375,410.0,131.0274658203125,0.0,13467.0126953125,1.0,292.6294250488281,293.03857421875,288.0811767578125,288.07080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2627898752689361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12303180,300.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2858581542969,0.9990000128746032,1.0,0.5319579243659973,300.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2858581542969,0.9990000128746032,1.0,0.5601772665977478,300.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2858581542969,0.9990000128746032,1.0,0.4137450456619262,299.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2858581542969,0.9990000128746032,1.0,0.5601772665977478,299.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2858581542969,0.9990000128746032,1.0,2.6572399139404297,296.2862548828125,284.95001220703125,296.32086181640625,288.4886474609375,296.3199157714844,300.3097839355469,296.2881774902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940700531006,5.679914474487305,2.596719059511088e-05,4.393589019775391,1.0,0.0,0.0,298.3934020996094,410.0,128.5552215576172,0.0,13467.0068359375,1.0,292.6289978027344,293.0384826660156,288.121826171875,288.1111755371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2650345861911773,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12303240,300.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2858581542969,0.9990000128746032,1.0,0.5319579243659973,300.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2858581542969,0.9990000128746032,1.0,0.5601772665977478,300.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2858581542969,0.9990000128746032,1.0,0.4137450456619262,299.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2858581542969,0.9990000128746032,1.0,0.5601772665977478,299.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2858581542969,0.9990000128746032,1.0,2.6572399139404297,296.2862548828125,284.95001220703125,296.32086181640625,288.4886474609375,296.3199157714844,300.3097839355469,296.2881774902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940700531006,5.679914474487305,2.596719059511088e-05,4.393589019775391,1.0,0.0,0.0,298.3934020996094,410.0,128.5552215576172,0.0,13467.0068359375,1.0,292.6289978027344,293.0384826660156,288.121826171875,288.1111755371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2650345861911773,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12303300,300.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3304138183594,0.9990000128746032,1.0,0.531957745552063,300.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3304138183594,0.9990000128746032,1.0,0.5601771473884583,300.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3304138183594,0.9990000128746032,1.0,0.4137449264526367,300.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3304138183594,0.9990000128746032,1.0,0.5601771473884583,299.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3304138183594,0.9990000128746032,1.0,2.6572391986846924,296.3307800292969,284.95001220703125,296.36492919921875,288.5126647949219,296.3640441894531,300.324462890625,296.33270263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679938793182373,5.67991304397583,2.5967216060962528e-05,4.393596649169922,1.0,0.0,0.0,298.3941345214844,410.0,127.0839385986328,0.0,13467.00390625,1.0,292.6288146972656,293.0384521484375,288.1424560546875,288.1317138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.266146719455719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12303360,300.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3742370605469,0.9990000128746032,1.0,0.5319575667381287,300.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3742370605469,0.9990000128746032,1.0,0.5601769685745239,300.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3742370605469,0.9990000128746032,1.0,0.4137447774410248,300.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3742370605469,0.9990000128746032,1.0,0.5601769685745239,299.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3742370605469,0.9990000128746032,1.0,2.657238245010376,296.3746337890625,284.95001220703125,296.40826416015625,288.5362243652344,296.4073791503906,300.3390197753906,296.3764953613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679937362670898,5.679911136627197,2.5967241526814178e-05,4.3936052322387695,1.0,0.0,0.0,298.3948974609375,410.0,125.38616180419922,0.0,13467.0,1.0,292.62860107421875,293.03839111328125,288.1632995605469,288.1524353027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2672497630119324,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12303420,300.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4594421386719,0.9990000128746032,1.0,0.53195720911026,300.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4594421386719,0.9990000128746032,1.0,0.5601765513420105,300.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4594421386719,0.9990000128746032,1.0,0.4137445092201233,300.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4594421386719,0.9990000128746032,1.0,0.5601765513420105,299.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4594421386719,0.9990000128746032,1.0,2.657236337661743,296.4598083496094,284.95001220703125,296.4924011230469,288.58172607421875,296.491455078125,300.3677062988281,296.46160888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933547973633,5.679907321929932,2.596729973447509e-05,4.393622875213623,1.0,0.0,0.0,298.3965148925781,410.0,121.42829895019533,0.0,13466.9931640625,1.0,292.6282043457031,293.038330078125,288.2052917480469,288.1943054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2694192826747894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12303480,300.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4594421386719,0.9990000128746032,1.0,0.53195720911026,300.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4594421386719,0.9990000128746032,1.0,0.5601765513420105,300.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4594421386719,0.9990000128746032,1.0,0.4137445092201233,300.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4594421386719,0.9990000128746032,1.0,0.5601765513420105,299.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4594421386719,0.9990000128746032,1.0,2.657236337661743,296.4598083496094,284.95001220703125,296.4924011230469,288.58172607421875,296.491455078125,300.3677062988281,296.46160888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933547973633,5.679907321929932,2.596729973447509e-05,4.393622875213623,1.0,0.0,0.0,298.3965148925781,410.0,121.42829895019533,0.0,13466.9931640625,1.0,292.6282043457031,293.038330078125,288.2052917480469,288.1943054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2694192826747894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12303540,300.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.54119873046875,0.9990000128746032,1.0,0.5319568514823914,300.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.54119873046875,0.9990000128746032,1.0,0.5601761937141418,300.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.54119873046875,0.9990000128746032,1.0,0.4137442111968994,300.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.54119873046875,0.9990000128746032,1.0,0.5601761937141418,299.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.54119873046875,0.9990000128746032,1.0,2.657234668731689,296.54156494140625,284.95001220703125,296.5727233886719,288.6247863769531,296.5719299316406,300.395751953125,296.54327392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929256439209,5.679903507232666,2.5967359761125408e-05,4.393641471862793,1.0,0.0,0.0,298.3982238769531,410.0,116.76789855957033,0.0,13466.9853515625,1.0,292.6277770996094,293.0382385253906,288.2475280761719,288.2364807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2715347409248352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12303600,300.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.54119873046875,0.9990000128746032,1.0,0.5319568514823914,300.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.54119873046875,0.9990000128746032,1.0,0.5601761937141418,300.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.54119873046875,0.9990000128746032,1.0,0.4137442111968994,300.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.54119873046875,0.9990000128746032,1.0,0.5601761937141418,299.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.54119873046875,0.9990000128746032,1.0,2.657234668731689,296.54156494140625,284.95001220703125,296.5727233886719,288.6247863769531,296.5719299316406,300.395751953125,296.54327392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929256439209,5.679903507232666,2.5967359761125408e-05,4.393641471862793,1.0,0.0,0.0,298.3982238769531,410.0,116.76789855957033,0.0,13466.9853515625,1.0,292.6277770996094,293.0382385253906,288.2475280761719,288.2364807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2715347409248352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12303660,300.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6097106933594,0.9990000128746032,1.0,0.5319564938545227,300.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6097106933594,0.9990000128746032,1.0,0.5601758360862732,300.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6097106933594,0.9990000128746032,1.0,0.4137439429759979,300.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6097106933594,0.9990000128746032,1.0,0.5601758360862732,299.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6097106933594,0.9990000128746032,1.0,2.6572327613830566,296.6100158691406,284.95001220703125,296.6398620605469,288.660400390625,296.6390686035156,300.4197692871094,296.6116638183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.679900169372559,2.596741251181811e-05,4.39365816116333,1.0,0.0,0.0,298.39971923828125,410.0,111.9627685546875,0.0,13466.978515625,1.0,292.6274108886719,293.0381774902344,288.28466796875,288.27362060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2733373343944549,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12303720,300.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6188049316406,0.9990000128746032,1.0,0.5319564342498779,300.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6188049316406,0.9990000128746032,1.0,0.5601757764816284,300.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6188049316406,0.9990000128746032,1.0,0.4137439131736755,300.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6188049316406,0.9990000128746032,1.0,0.5601757764816284,299.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6188049316406,0.9990000128746032,1.0,2.657232522964477,296.6191101074219,284.95001220703125,296.64874267578125,288.6650695800781,296.6479797363281,300.4230041503906,296.6207580566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925441741943,5.6798996925354,2.5967419787775725e-05,4.393660545349121,1.0,0.0,0.0,298.3999328613281,410.0,111.26971435546876,0.0,13466.9775390625,1.0,292.6273803710937,293.03814697265625,288.2897033691406,288.2786865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2735789120197296,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12303780,300.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.691650390625,0.9990000128746032,1.0,0.5319560766220093,300.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.691650390625,0.9990000128746032,1.0,0.560175359249115,300.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.691650390625,0.9990000128746032,1.0,0.4137436151504516,300.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.691650390625,0.9990000128746032,1.0,0.560175359249115,300.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.691650390625,0.9990000128746032,1.0,2.657230854034424,296.69195556640625,284.95001220703125,296.7198791503906,288.7021789550781,296.7191162109375,300.44927978515625,296.6934814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895401000977,2.596747799543664e-05,4.393678665161133,1.0,0.0,0.0,298.401611328125,410.0,105.07498168945312,0.0,13466.9697265625,1.0,292.626953125,293.0380859375,288.3314819335937,288.3205871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2755354940891266,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12303840,300.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.691650390625,0.9990000128746032,1.0,0.5319560766220093,300.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.691650390625,0.9990000128746032,1.0,0.560175359249115,300.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.691650390625,0.9990000128746032,1.0,0.4137436151504516,300.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.691650390625,0.9990000128746032,1.0,0.560175359249115,300.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.691650390625,0.9990000128746032,1.0,2.657230854034424,296.69195556640625,284.95001220703125,296.7198791503906,288.7021789550781,296.7191162109375,300.44927978515625,296.6934814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895401000977,2.596747799543664e-05,4.393678665161133,1.0,0.0,0.0,298.401611328125,410.0,105.07498168945312,0.0,13466.9697265625,1.0,292.626953125,293.0380859375,288.3314819335937,288.3205871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2755354940891266,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12303900,300.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.72625732421875,0.9990000128746032,1.0,0.531955897808075,300.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.72625732421875,0.9990000128746032,1.0,0.5601751804351807,300.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.72625732421875,0.9990000128746032,1.0,0.4137434661388397,300.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.72625732421875,0.9990000128746032,1.0,0.5601751804351807,300.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.72625732421875,0.9990000128746032,1.0,2.6572299003601074,296.7265625,284.95001220703125,296.7534484863281,288.71942138671875,296.7528076171875,300.4620056152344,296.72802734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679919719696045,5.679893970489502,2.596750709926709e-05,4.3936872482299805,1.0,0.0,0.0,298.40240478515625,410.0,101.73971557617188,0.0,13466.966796875,1.0,292.62677001953125,293.0380554199219,288.3521423339844,288.3413391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.276479035615921,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12303960,300.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7593994140625,0.9990000128746032,1.0,0.5319557189941406,300.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7593994140625,0.9990000128746032,1.0,0.5601750016212463,300.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7593994140625,0.9990000128746032,1.0,0.4137433469295501,300.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7593994140625,0.9990000128746032,1.0,0.5601750016212463,300.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7593994140625,0.9990000128746032,1.0,2.657228946685791,296.7596740722656,284.95001220703125,296.7856140136719,288.7357482910156,296.7849426269531,300.47442626953125,296.7610778808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917812347412,5.679892063140869,2.596753438410815e-05,4.393695831298828,1.0,0.0,0.0,298.4031677246094,410.0,98.17159271240234,0.0,13466.962890625,1.0,292.6265563964844,293.0379943847656,288.3725891113281,288.36187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2773939967155456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
