time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304020,300.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8213195800781,0.9990000128746032,1.0,0.5319554209709167,300.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8213195800781,0.9990000128746032,1.0,0.5601747035980225,300.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8213195800781,0.9990000128746032,1.0,0.413743108510971,300.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8213195800781,0.9990000128746032,1.0,0.5601747035980225,300.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8213195800781,0.9990000128746032,1.0,2.6572275161743164,296.8215637207031,284.95001220703125,296.8454284667969,288.76544189453125,296.8447570800781,300.4983215332031,296.8228454589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.679888725280762,2.596758167783264e-05,4.393710613250732,1.0,0.0,0.0,298.4045104980469,410.0,90.4933090209961,0.0,13466.95703125,1.0,292.62615966796875,293.0379333496094,288.4126281738281,288.4022216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.279135912656784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12304080,300.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8213195800781,0.9990000128746032,1.0,0.5319554209709167,300.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8213195800781,0.9990000128746032,1.0,0.5601747035980225,300.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8213195800781,0.9990000128746032,1.0,0.413743108510971,300.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8213195800781,0.9990000128746032,1.0,0.5601747035980225,300.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8213195800781,0.9990000128746032,1.0,2.6572275161743164,296.8215637207031,284.95001220703125,296.8454284667969,288.76544189453125,296.8447570800781,300.4983215332031,296.8228454589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.679888725280762,2.596758167783264e-05,4.393710613250732,1.0,0.0,0.0,298.4045104980469,410.0,90.4933090209961,0.0,13466.95703125,1.0,292.62615966796875,293.0379333496094,288.4126281738281,288.4022216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.279135912656784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12304140,300.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.87725830078125,0.9990000128746032,1.0,0.5319551825523376,300.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.87725830078125,0.9990000128746032,1.0,0.5601744055747986,300.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.87725830078125,0.9990000128746032,1.0,0.4137429296970367,300.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.87725830078125,0.9990000128746032,1.0,0.5601744055747986,300.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.87725830078125,0.9990000128746032,1.0,2.657226324081421,296.87750244140625,284.95001220703125,296.8987731933594,288.79083251953125,296.8982849121094,300.5209045410156,296.8786315917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.679886341094971,2.5967619876610115e-05,4.393722534179688,1.0,0.0,0.0,298.4056091308594,410.0,81.88890838623047,0.0,13466.9521484375,1.0,292.625732421875,293.037841796875,288.4514465332031,288.4413757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2807574272155761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12304200,300.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.87725830078125,0.9990000128746032,1.0,0.5319551825523376,300.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.87725830078125,0.9990000128746032,1.0,0.5601744055747986,300.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.87725830078125,0.9990000128746032,1.0,0.4137429296970367,300.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.87725830078125,0.9990000128746032,1.0,0.5601744055747986,300.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.87725830078125,0.9990000128746032,1.0,2.657226324081421,296.87750244140625,284.95001220703125,296.8987731933594,288.79083251953125,296.8982849121094,300.5209045410156,296.8786315917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.679886341094971,2.5967619876610115e-05,4.393722534179688,1.0,0.0,0.0,298.4056091308594,410.0,81.88890838623047,0.0,13466.9521484375,1.0,292.625732421875,293.037841796875,288.4514465332031,288.4413757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2807574272155761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12304260,300.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9259948730469,0.9990000128746032,1.0,0.5319550633430481,300.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9259948730469,0.9990000128746032,1.0,0.560174286365509,300.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9259948730469,0.9990000128746032,1.0,0.4137428104877472,300.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.9259948730469,0.9990000128746032,1.0,0.560174286365509,300.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.9259948730469,0.9990000128746032,1.0,2.657225608825684,296.9261779785156,284.95001220703125,296.94512939453125,288.8116455078125,296.944580078125,300.54180908203125,296.9271850585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910659790039,5.679884910583496,2.596764352347236e-05,4.393730163574219,1.0,0.0,0.0,298.40631103515625,410.0,72.78321838378906,0.0,13466.94921875,1.0,292.6253356933594,293.03778076171875,288.4884033203125,288.47882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2822223603725433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12304320,300.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9259948730469,0.9990000128746032,1.0,0.5319550633430481,300.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9259948730469,0.9990000128746032,1.0,0.560174286365509,300.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9259948730469,0.9990000128746032,1.0,0.4137428104877472,300.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.9259948730469,0.9990000128746032,1.0,0.560174286365509,300.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.9259948730469,0.9990000128746032,1.0,2.657225608825684,296.9261779785156,284.95001220703125,296.94512939453125,288.8116455078125,296.944580078125,300.54180908203125,296.9271850585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910659790039,5.679884910583496,2.596764352347236e-05,4.393730163574219,1.0,0.0,0.0,298.40631103515625,410.0,72.78321838378906,0.0,13466.94921875,1.0,292.6253356933594,293.03778076171875,288.4884033203125,288.47882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2822223603725433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12304380,300.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9674377441406,0.9990000128746032,1.0,0.5319550037384033,300.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9674377441406,0.9990000128746032,1.0,0.5601742267608643,300.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9674377441406,0.9990000128746032,1.0,0.4137427508831024,300.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9674377441406,0.9990000128746032,1.0,0.5601742267608643,300.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9674377441406,0.9990000128746032,1.0,2.6572253704071045,296.9676208496094,284.95001220703125,296.98394775390625,288.82745361328125,296.9833374023437,300.5610046386719,296.96844482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910182952881,5.67988395690918,2.596765261841938e-05,4.39373254776001,1.0,0.0,0.0,298.4065246582031,410.0,62.99275588989258,0.0,13466.9482421875,1.0,292.6249389648437,293.0376892089844,288.5233154296875,288.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2835279405117035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12304440,300.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9674377441406,0.9990000128746032,1.0,0.5319550037384033,300.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9674377441406,0.9990000128746032,1.0,0.5601742267608643,300.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9674377441406,0.9990000128746032,1.0,0.4137427508831024,300.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9674377441406,0.9990000128746032,1.0,0.5601742267608643,300.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9674377441406,0.9990000128746032,1.0,2.6572253704071045,296.9676208496094,284.95001220703125,296.98394775390625,288.82745361328125,296.9833374023437,300.5610046386719,296.96844482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910182952881,5.67988395690918,2.596765261841938e-05,4.39373254776001,1.0,0.0,0.0,298.4065246582031,410.0,62.99275588989258,0.0,13466.9482421875,1.0,292.6249389648437,293.0376892089844,288.5233154296875,288.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2835279405117035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12304500,300.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9855651855469,0.9990000128746032,1.0,0.5319550037384033,300.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9855651855469,0.9990000128746032,1.0,0.5601742267608643,300.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9855651855469,0.9990000128746032,1.0,0.4137427806854248,300.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9855651855469,0.9990000128746032,1.0,0.5601742267608643,300.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9855651855469,0.9990000128746032,1.0,2.6572253704071045,296.9857177734375,284.95001220703125,297.0003967285156,288.8333435058594,297.00006103515625,300.5699768066406,296.9864807128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910182952881,5.679884433746338,2.596764898044057e-05,4.393732070922852,1.0,0.0,0.0,298.4064636230469,410.0,57.90143585205078,0.0,13466.9482421875,1.0,292.6247253417969,293.03765869140625,288.5399475097656,288.5312194824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2841223776340484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12304560,300.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.00146484375,0.9990000128746032,1.0,0.5319550633430481,300.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.00146484375,0.9990000128746032,1.0,0.560174286365509,300.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.00146484375,0.9990000128746032,1.0,0.4137428104877472,300.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.00146484375,0.9990000128746032,1.0,0.560174286365509,300.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.00146484375,0.9990000128746032,1.0,2.657225608825684,297.0015869140625,284.95001220703125,297.0147399902344,288.837890625,297.0144348144531,300.57843017578125,297.00225830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910659790039,5.679884910583496,2.596764170448296e-05,4.3937296867370605,1.0,0.0,0.0,298.40625,410.0,52.410675048828125,0.0,13466.94921875,1.0,292.62451171875,293.0376281738281,288.55596923828125,288.54754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2846696674823761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12304620,300.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.02691650390625,0.9990000128746032,1.0,0.5319552421569824,300.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.02691650390625,0.9990000128746032,1.0,0.5601745247840881,300.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.02691650390625,0.9990000128746032,1.0,0.4137429893016815,300.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.02691650390625,0.9990000128746032,1.0,0.5601745247840881,300.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.02691650390625,0.9990000128746032,1.0,2.6572265625,297.0270080566406,284.95001220703125,297.03692626953125,288.8426208496094,297.0367736816406,300.5938720703125,297.0274658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679886817932129,2.596760896267369e-05,4.39371919631958,1.0,0.0,0.0,298.40533447265625,410.0,40.914981842041016,0.0,13466.953125,1.0,292.6241149902344,293.0375671386719,288.5858764648437,288.5782165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.285620629787445,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12304680,300.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.02691650390625,0.9990000128746032,1.0,0.5319552421569824,300.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.02691650390625,0.9990000128746032,1.0,0.5601745247840881,300.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.02691650390625,0.9990000128746032,1.0,0.4137429893016815,300.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.02691650390625,0.9990000128746032,1.0,0.5601745247840881,300.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.02691650390625,0.9990000128746032,1.0,2.6572265625,297.0270080566406,284.95001220703125,297.03692626953125,288.8426208496094,297.0367736816406,300.5938720703125,297.0274658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679886817932129,2.596760896267369e-05,4.39371919631958,1.0,0.0,0.0,298.40533447265625,410.0,40.914981842041016,0.0,13466.953125,1.0,292.6241149902344,293.0375671386719,288.5858764648437,288.5782165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.285620629787445,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12304740,300.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0433959960937,0.9990000128746032,1.0,0.5319555997848511,300.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0433959960937,0.9990000128746032,1.0,0.5601748824119568,300.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0433959960937,0.9990000128746032,1.0,0.413743257522583,300.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0433959960937,0.9990000128746032,1.0,0.5601748824119568,300.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0433959960937,0.9990000128746032,1.0,2.657228469848633,297.04345703125,284.95001220703125,297.04998779296875,288.8412780761719,297.0499267578125,300.60711669921875,297.0437316894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679916858673096,5.6798906326293945,2.596755075501278e-05,4.393701553344727,1.0,0.0,0.0,298.4036865234375,410.0,28.708297729492188,0.0,13466.9609375,1.0,292.6236877441406,293.0374755859375,288.6127319335937,288.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2863659262657165,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12304800,300.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0433959960937,0.9990000128746032,1.0,0.5319555997848511,300.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0433959960937,0.9990000128746032,1.0,0.5601748824119568,300.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0433959960937,0.9990000128746032,1.0,0.413743257522583,300.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0433959960937,0.9990000128746032,1.0,0.5601748824119568,300.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0433959960937,0.9990000128746032,1.0,2.657228469848633,297.04345703125,284.95001220703125,297.04998779296875,288.8412780761719,297.0499267578125,300.60711669921875,297.0437316894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679916858673096,5.6798906326293945,2.596755075501278e-05,4.393701553344727,1.0,0.0,0.0,298.4036865234375,410.0,28.708297729492188,0.0,13466.9609375,1.0,292.6236877441406,293.0374755859375,288.6127319335937,288.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2863659262657165,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12304860,300.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0508728027344,0.9990000128746032,1.0,0.5319560766220093,300.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0508728027344,0.9990000128746032,1.0,0.5601754188537598,300.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0508728027344,0.9990000128746032,1.0,0.413743644952774,300.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0508728027344,0.9990000128746032,1.0,0.5601754188537598,300.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0508728027344,0.9990000128746032,1.0,2.657230854034424,297.0509033203125,284.95001220703125,297.0544128417969,288.8358459472656,297.05438232421875,300.6176452636719,297.0509948730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895877838135,2.596747435745783e-05,4.393677711486816,1.0,0.0,0.0,298.4015197753906,410.0,17.134265899658203,0.0,13466.970703125,1.0,292.6233215332031,293.03741455078125,288.6353759765625,288.6293640136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2868772447109222,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12304920,300.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0510559082031,0.9990000128746032,1.0,0.531956136226654,300.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0510559082031,0.9990000128746032,1.0,0.5601754188537598,300.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0510559082031,0.9990000128746032,1.0,0.413743644952774,300.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0510559082031,0.9990000128746032,1.0,0.5601754188537598,300.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0510559082031,0.9990000128746032,1.0,2.657231092453003,297.0510559082031,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,300.6180419921875,297.0511474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679895877838135,2.5967472538468428e-05,4.3936767578125,1.0,0.0,0.0,298.40142822265625,410.0,16.667247772216797,0.0,13466.970703125,1.0,292.623291015625,293.03741455078125,288.6362609863281,288.6302795410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2868950366973877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12304980,300.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0506896972656,0.9990000128746032,1.0,0.5319567322731018,300.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0506896972656,0.9990000128746032,1.0,0.5601760745048523,300.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0506896972656,0.9990000128746032,1.0,0.4137441217899322,300.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0506896972656,0.9990000128746032,1.0,0.5601760745048523,300.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0506896972656,0.9990000128746032,1.0,2.657233953475952,297.0506591796875,284.95001220703125,297.0513916015625,288.8275756835937,297.0512084960937,300.6265869140625,297.05059814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679928302764893,5.679902076721191,2.596737613203004e-05,4.393647193908691,1.0,0.0,0.0,298.39874267578125,410.0,5.676549434661865,0.0,13466.9833984375,1.0,292.6228942871094,293.0373229980469,288.6563720703125,288.6512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2872124910354614,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12305040,300.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0506896972656,0.9990000128746032,1.0,0.5319567322731018,300.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0506896972656,0.9990000128746032,1.0,0.5601760745048523,300.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0506896972656,0.9990000128746032,1.0,0.4137441217899322,300.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0506896972656,0.9990000128746032,1.0,0.5601760745048523,300.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0506896972656,0.9990000128746032,1.0,2.657233953475952,297.0506591796875,284.95001220703125,297.0513916015625,288.8275756835937,297.0512084960937,300.6265869140625,297.05059814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679928302764893,5.679902076721191,2.596737613203004e-05,4.393647193908691,1.0,0.0,0.0,298.39874267578125,410.0,5.676549434661865,0.0,13466.9833984375,1.0,292.6228942871094,293.0373229980469,288.6563720703125,288.6512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2872124910354614,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12305100,300.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.048095703125,0.9990000128746032,1.0,0.5319570302963257,300.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.048095703125,0.9990000128746032,1.0,0.5601763725280762,300.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.048095703125,0.9990000128746032,1.0,0.4137443900108337,300.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.048095703125,0.9990000128746032,1.0,0.5601763725280762,300.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.048095703125,0.9990000128746032,1.0,2.657235622406006,297.0480651855469,284.95001220703125,297.0471496582031,288.82275390625,297.0472106933594,300.6300964355469,297.04791259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931640625,5.679905891418457,2.596732520032674e-05,4.3936309814453125,1.0,0.0,0.0,298.3972473144531,410.0,0.4747346341609955,0.0,13466.9892578125,1.0,292.6226806640625,293.03729248046875,288.6653747558594,288.66064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2873071432113647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12305160,300.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.04345703125,0.9990000128746032,1.0,0.5319573879241943,300.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.04345703125,0.9990000128746032,1.0,0.5601767897605896,300.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.04345703125,0.9990000128746032,1.0,0.4137446582317352,300.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.04345703125,0.9990000128746032,1.0,0.5601767897605896,300.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.04345703125,0.9990000128746032,1.0,2.65723729133606,297.0434265136719,284.95001220703125,297.0411376953125,288.8174133300781,297.0412292480469,300.6330261230469,297.0431823730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935455322266,5.6799092292785645,2.596726881165523e-05,4.393613338470459,1.0,0.0,0.0,298.3956604003906,410.0,-4.744916915893555,0.0,13466.9970703125,1.0,292.6224670410156,293.0372619628906,288.6735534667969,288.6692199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2873521447181701,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12305220,300.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.02880859375,0.9990000128746032,1.0,0.5319581627845764,300.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.02880859375,0.9990000128746032,1.0,0.5601775646209717,300.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.02880859375,0.9990000128746032,1.0,0.413745254278183,300.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.02880859375,0.9990000128746032,1.0,0.5601775646209717,300.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.02880859375,0.9990000128746032,1.0,2.6572413444519043,297.0287170410156,284.95001220703125,297.0240783691406,288.80517578125,297.02398681640625,300.6371765136719,297.0283508300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917335510254,2.59671469393652e-05,4.393575668334961,1.0,0.0,0.0,298.3922119140625,410.0,-14.60891056060791,0.0,13467.0126953125,1.0,292.6220703125,293.0372009277344,288.6875305175781,288.6839904785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2873001098632812,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12305280,300.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.02880859375,0.9990000128746032,1.0,0.5319581627845764,300.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.02880859375,0.9990000128746032,1.0,0.5601775646209717,300.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.02880859375,0.9990000128746032,1.0,0.413745254278183,300.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.02880859375,0.9990000128746032,1.0,0.5601775646209717,300.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.02880859375,0.9990000128746032,1.0,2.6572413444519043,297.0287170410156,284.95001220703125,297.0240783691406,288.80517578125,297.02398681640625,300.6371765136719,297.0283508300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917335510254,2.59671469393652e-05,4.393575668334961,1.0,0.0,0.0,298.3922119140625,410.0,-14.60891056060791,0.0,13467.0126953125,1.0,292.6220703125,293.0372009277344,288.6875305175781,288.6839904785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2873001098632812,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12305340,300.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.00811767578125,0.9990000128746032,1.0,0.5319589972496033,300.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.00811767578125,0.9990000128746032,1.0,0.5601784586906433,300.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.00811767578125,0.9990000128746032,1.0,0.4137459099292755,300.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.00811767578125,0.9990000128746032,1.0,0.5601784586906433,300.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.00811767578125,0.9990000128746032,1.0,2.657245397567749,297.0080261230469,284.95001220703125,297.0005798339844,288.7910461425781,297.00079345703125,300.639404296875,297.00750732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952144622803,5.67992639541626,2.596701415313873e-05,4.393534183502197,1.0,0.0,0.0,298.388427734375,410.0,-24.064945220947266,0.0,13467.029296875,1.0,292.6216735839844,293.037109375,288.6988525390625,288.696044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2870922088623047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12305400,300.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.00811767578125,0.9990000128746032,1.0,0.5319589972496033,300.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.00811767578125,0.9990000128746032,1.0,0.5601784586906433,300.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.00811767578125,0.9990000128746032,1.0,0.4137459099292755,300.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.00811767578125,0.9990000128746032,1.0,0.5601784586906433,300.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.00811767578125,0.9990000128746032,1.0,2.657245397567749,297.0080261230469,284.95001220703125,297.0005798339844,288.7910461425781,297.00079345703125,300.639404296875,297.00750732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952144622803,5.67992639541626,2.596701415313873e-05,4.393534183502197,1.0,0.0,0.0,298.388427734375,410.0,-24.064945220947266,0.0,13467.029296875,1.0,292.6216735839844,293.037109375,288.6988525390625,288.696044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2870922088623047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12305460,300.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9809265136719,0.9990000128746032,1.0,0.5319599509239197,300.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9809265136719,0.9990000128746032,1.0,0.5601794123649597,300.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9809265136719,0.9990000128746032,1.0,0.4137466251850128,300.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9809265136719,0.9990000128746032,1.0,0.5601794123649597,300.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9809265136719,0.9990000128746032,1.0,2.657250165939331,296.9808044433594,284.95001220703125,296.970947265625,288.77508544921875,296.97125244140625,300.6395263671875,296.98016357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679961681365967,5.679935932159424,2.596686863398645e-05,4.393488883972168,1.0,0.0,0.0,298.3843078613281,410.0,-33.08631134033203,0.0,13467.0478515625,1.0,292.6212463378906,293.0370483398437,288.70733642578125,288.70526123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2867168188095093,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12305520,300.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9809265136719,0.9990000128746032,1.0,0.5319599509239197,300.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9809265136719,0.9990000128746032,1.0,0.5601794123649597,300.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9809265136719,0.9990000128746032,1.0,0.4137466251850128,300.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9809265136719,0.9990000128746032,1.0,0.5601794123649597,300.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9809265136719,0.9990000128746032,1.0,2.657250165939331,296.9808044433594,284.95001220703125,296.970947265625,288.77508544921875,296.97125244140625,300.6395263671875,296.98016357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679961681365967,5.679935932159424,2.596686863398645e-05,4.393488883972168,1.0,0.0,0.0,298.3843078613281,410.0,-33.08631134033203,0.0,13467.0478515625,1.0,292.6212463378906,293.0370483398437,288.70733642578125,288.70526123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2867168188095093,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12305580,300.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9476013183594,0.9990000128746032,1.0,0.5319609642028809,300.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9476013183594,0.9990000128746032,1.0,0.5601804852485657,300.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9476013183594,0.9990000128746032,1.0,0.4137474000453949,300.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9476013183594,0.9990000128746032,1.0,0.5601804852485657,300.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9476013183594,0.9990000128746032,1.0,2.657254934310913,296.94744873046875,284.95001220703125,296.9355773925781,288.7574157714844,296.9357604980469,300.6375732421875,296.9466857910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679972171783447,5.679945945739746,2.5966712200897742e-05,4.393440246582031,1.0,0.0,0.0,298.3798522949219,410.0,-41.41489410400391,0.0,13467.0673828125,1.0,292.620849609375,293.0369567871094,288.7130126953125,288.7116394042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2861783802509308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12305640,300.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9476013183594,0.9990000128746032,1.0,0.5319609642028809,300.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9476013183594,0.9990000128746032,1.0,0.5601804852485657,300.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9476013183594,0.9990000128746032,1.0,0.4137474000453949,300.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9476013183594,0.9990000128746032,1.0,0.5601804852485657,300.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9476013183594,0.9990000128746032,1.0,2.657254934310913,296.94744873046875,284.95001220703125,296.9355773925781,288.7574157714844,296.9357604980469,300.6375732421875,296.9466857910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679972171783447,5.679945945739746,2.5966712200897742e-05,4.393440246582031,1.0,0.0,0.0,298.3798522949219,410.0,-41.41489410400391,0.0,13467.0673828125,1.0,292.620849609375,293.0369567871094,288.7130126953125,288.7116394042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2861783802509308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12305700,300.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9291076660156,0.9990000128746032,1.0,0.5319614410400391,300.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9291076660156,0.9990000128746032,1.0,0.5601810216903687,300.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9291076660156,0.9990000128746032,1.0,0.4137477874755859,300.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9291076660156,0.9990000128746032,1.0,0.5601810216903687,300.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9291076660156,0.9990000128746032,1.0,2.657257556915283,296.928955078125,284.95001220703125,296.91583251953125,288.7479858398437,296.9162292480469,300.635986328125,296.9281311035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679977416992188,5.6799516677856445,2.5966630346374583e-05,4.393414974212647,1.0,0.0,0.0,298.3775329589844,410.0,-45.3369026184082,0.0,13467.078125,1.0,292.6206359863281,293.03692626953125,288.7149658203125,288.71392822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2858597040176391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12305760,300.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9091186523437,0.9990000128746032,1.0,0.531961977481842,300.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9091186523437,0.9990000128746032,1.0,0.5601815581321716,300.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9091186523437,0.9990000128746032,1.0,0.4137482047080993,300.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9091186523437,0.9990000128746032,1.0,0.5601815581321716,300.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9091186523437,0.9990000128746032,1.0,2.6572601795196533,296.908935546875,284.95001220703125,296.8948059082031,288.7381591796875,296.89520263671875,300.6339416503906,296.9080810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679983139038086,5.679956912994385,2.5966546672862023e-05,4.393388748168945,1.0,0.0,0.0,298.3751525878906,410.0,-49.27088928222656,0.0,13467.0888671875,1.0,292.6204528808594,293.0368957519531,288.7162475585937,288.715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2855032980442047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12305820,300.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8650817871094,0.9990000128746032,1.0,0.5319631099700928,300.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8650817871094,0.9990000128746032,1.0,0.5601827502250671,300.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8650817871094,0.9990000128746032,1.0,0.4137490689754486,300.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8650817871094,0.9990000128746032,1.0,0.5601827502250671,300.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8650817871094,0.9990000128746032,1.0,2.657265901565552,296.8648986816406,284.95001220703125,296.8489990234375,288.7174072265625,296.8492431640625,300.6285095214844,296.8638916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.67996883392334,2.596637023088988e-05,4.393333911895752,1.0,0.0,0.0,298.37017822265625,410.0,-56.65373992919922,0.0,13467.111328125,1.0,292.6200256347656,293.0368347167969,288.7168884277344,288.7168273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2846823632717132,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12305880,300.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8650817871094,0.9990000128746032,1.0,0.5319631099700928,300.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8650817871094,0.9990000128746032,1.0,0.5601827502250671,300.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8650817871094,0.9990000128746032,1.0,0.4137490689754486,300.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8650817871094,0.9990000128746032,1.0,0.5601827502250671,300.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8650817871094,0.9990000128746032,1.0,2.657265901565552,296.8648986816406,284.95001220703125,296.8489990234375,288.7174072265625,296.8492431640625,300.6285095214844,296.8638916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.67996883392334,2.596637023088988e-05,4.393333911895752,1.0,0.0,0.0,298.37017822265625,410.0,-56.65373992919922,0.0,13467.111328125,1.0,292.6200256347656,293.0368347167969,288.7168884277344,288.7168273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2846823632717132,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12305940,300.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8166198730469,0.9990000128746032,1.0,0.5319642424583435,300.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8166198730469,0.9990000128746032,1.0,0.5601840019226074,300.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8166198730469,0.9990000128746032,1.0,0.4137499630451202,300.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8166198730469,0.9990000128746032,1.0,0.5601840019226074,300.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8166198730469,0.9990000128746032,1.0,2.65727162361145,296.81640625,284.95001220703125,296.7984924316406,288.6952514648437,296.7989807128906,300.62158203125,296.8153381347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006504058838,5.679980754852295,2.5966188331949525e-05,4.393277168273926,1.0,0.0,0.0,298.364990234375,410.0,-63.534645080566406,0.0,13467.134765625,1.0,292.61962890625,293.0367431640625,288.7153625488281,288.7159118652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2837428450584411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12306000,300.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8166198730469,0.9990000128746032,1.0,0.5319642424583435,300.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8166198730469,0.9990000128746032,1.0,0.5601840019226074,300.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8166198730469,0.9990000128746032,1.0,0.4137499630451202,300.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8166198730469,0.9990000128746032,1.0,0.5601840019226074,300.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8166198730469,0.9990000128746032,1.0,2.65727162361145,296.81640625,284.95001220703125,296.7984924316406,288.6952514648437,296.7989807128906,300.62158203125,296.8153381347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006504058838,5.679980754852295,2.5966188331949525e-05,4.393277168273926,1.0,0.0,0.0,298.364990234375,410.0,-63.534645080566406,0.0,13467.134765625,1.0,292.61962890625,293.0367431640625,288.7153625488281,288.7159118652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2837428450584411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12306060,300.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.76336669921875,0.9990000128746032,1.0,0.531965434551239,300.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.76336669921875,0.9990000128746032,1.0,0.5601852536201477,300.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.76336669921875,0.9990000128746032,1.0,0.4137509167194366,300.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.76336669921875,0.9990000128746032,1.0,0.5601852536201477,300.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.76336669921875,0.9990000128746032,1.0,2.657277584075928,296.7631225585937,284.95001220703125,296.74365234375,288.6718139648437,296.7440490722656,300.61309814453125,296.761962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993152618408,2.5965997338062152e-05,4.393218040466309,1.0,0.0,0.0,298.35955810546875,410.0,-69.98433685302734,0.0,13467.1591796875,1.0,292.61920166015625,293.03668212890625,288.7114562988281,288.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2826757133007049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
