time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306120,300.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.76336669921875,0.9990000128746032,1.0,0.531965434551239,300.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.76336669921875,0.9990000128746032,1.0,0.5601852536201477,300.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.76336669921875,0.9990000128746032,1.0,0.4137509167194366,300.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.76336669921875,0.9990000128746032,1.0,0.5601852536201477,300.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.76336669921875,0.9990000128746032,1.0,2.657277584075928,296.7631225585937,284.95001220703125,296.74365234375,288.6718139648437,296.7440490722656,300.61309814453125,296.761962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993152618408,2.5965997338062152e-05,4.393218040466309,1.0,0.0,0.0,298.35955810546875,410.0,-69.98433685302734,0.0,13467.1591796875,1.0,292.61920166015625,293.03668212890625,288.7114562988281,288.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2826757133007049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12306180,300.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7063903808594,0.9990000128746032,1.0,0.5319666862487793,300.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7063903808594,0.9990000128746032,1.0,0.5601865649223328,300.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7063903808594,0.9990000128746032,1.0,0.413751870393753,300.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7063903808594,0.9990000128746032,1.0,0.5601865649223328,300.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7063903808594,0.9990000128746032,1.0,2.6572837829589844,296.7061462402344,284.95001220703125,296.6848449707031,288.647216796875,296.6854553222656,300.6033630371094,296.7048645019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032253265381,5.68000602722168,2.596580088720657e-05,4.393157005310059,1.0,0.0,0.0,298.35400390625,410.0,-76.05622100830078,0.0,13467.18359375,1.0,292.6188049316406,293.0365905761719,288.7056579589844,288.70733642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2815094292163849,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12306240,300.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7063903808594,0.9990000128746032,1.0,0.5319666862487793,300.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7063903808594,0.9990000128746032,1.0,0.5601865649223328,300.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7063903808594,0.9990000128746032,1.0,0.413751870393753,300.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7063903808594,0.9990000128746032,1.0,0.5601865649223328,300.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7063903808594,0.9990000128746032,1.0,2.6572837829589844,296.7061462402344,284.95001220703125,296.6848449707031,288.647216796875,296.6854553222656,300.6033630371094,296.7048645019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032253265381,5.68000602722168,2.596580088720657e-05,4.393157005310059,1.0,0.0,0.0,298.35400390625,410.0,-76.05622100830078,0.0,13467.18359375,1.0,292.6188049316406,293.0365905761719,288.7056579589844,288.70733642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2815094292163849,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12306300,300.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6763000488281,0.9990000128746032,1.0,0.5319673418998718,300.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6763000488281,0.9990000128746032,1.0,0.5601872205734253,300.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6763000488281,0.9990000128746032,1.0,0.4137523770332336,300.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6763000488281,0.9990000128746032,1.0,0.5601872205734253,300.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6763000488281,0.9990000128746032,1.0,2.657287120819092,296.6760559082031,284.95001220703125,296.654052734375,288.6344909667969,296.6546630859375,300.5979919433594,296.6747436523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680012702941895,2.596570084278937e-05,4.393125534057617,1.0,0.0,0.0,298.3511657714844,410.0,-78.90280151367188,0.0,13467.1962890625,1.0,292.6185913085937,293.0365600585937,288.70196533203125,288.70391845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2808839380741119,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12306360,300.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6453552246094,0.9990000128746032,1.0,0.5319679975509644,300.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6453552246094,0.9990000128746032,1.0,0.5601878762245178,300.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6453552246094,0.9990000128746032,1.0,0.4137528836727142,300.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6453552246094,0.9990000128746032,1.0,0.5601878762245178,300.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6453552246094,0.9990000128746032,1.0,2.65729022026062,296.6451110839844,284.95001220703125,296.6224060058594,288.6215209960937,296.623046875,300.59228515625,296.6437683105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800456047058105,5.680019378662109,2.596560079837218e-05,4.393094062805176,1.0,0.0,0.0,298.3482666015625,410.0,-81.550048828125,0.0,13467.2099609375,1.0,292.618408203125,293.0365295410156,288.69775390625,288.699951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2802331745624542,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12306420,300.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5808410644531,0.9990000128746032,1.0,0.5319693088531494,300.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5808410644531,0.9990000128746032,1.0,0.5601892471313477,300.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5808410644531,0.9990000128746032,1.0,0.4137538969516754,300.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5808410644531,0.9990000128746032,1.0,0.5601892471313477,300.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5808410644531,0.9990000128746032,1.0,2.657296657562256,296.58056640625,284.95001220703125,296.55670166015625,288.5948486328125,296.5572509765625,300.5800170898437,296.57916259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68005895614624,5.680033206939697,2.596539525256958e-05,4.393030166625977,1.0,0.0,0.0,298.3424377441406,410.0,-86.4840087890625,0.0,13467.2353515625,1.0,292.61798095703125,293.03643798828125,288.6878662109375,288.6905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2788595855236053,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12306480,300.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5808410644531,0.9990000128746032,1.0,0.5319693088531494,300.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5808410644531,0.9990000128746032,1.0,0.5601892471313477,300.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5808410644531,0.9990000128746032,1.0,0.4137538969516754,300.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5808410644531,0.9990000128746032,1.0,0.5601892471313477,300.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5808410644531,0.9990000128746032,1.0,2.657296657562256,296.58056640625,284.95001220703125,296.55670166015625,288.5948486328125,296.5572509765625,300.5800170898437,296.57916259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68005895614624,5.680033206939697,2.596539525256958e-05,4.393030166625977,1.0,0.0,0.0,298.3424377441406,410.0,-86.4840087890625,0.0,13467.2353515625,1.0,292.61798095703125,293.03643798828125,288.6878662109375,288.6905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2788595855236053,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12306540,300.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.51348876953125,0.9990000128746032,1.0,0.5319706201553345,300.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.51348876953125,0.9990000128746032,1.0,0.5601906776428223,300.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.51348876953125,0.9990000128746032,1.0,0.4137549102306366,300.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.51348876953125,0.9990000128746032,1.0,0.5601906776428223,300.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.51348876953125,0.9990000128746032,1.0,2.6573033332824707,296.5132141113281,284.95001220703125,296.4880676269531,288.5673217773437,296.4887084960937,300.5667419433594,296.51171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680072784423828,5.680046558380127,2.596518606878817e-05,4.392965316772461,1.0,0.0,0.0,298.3365173339844,410.0,-90.98035430908205,0.0,13467.2626953125,1.0,292.6175842285156,293.0363464355469,288.67626953125,288.679443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2774066030979156,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12306600,300.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.51348876953125,0.9990000128746032,1.0,0.5319706201553345,300.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.51348876953125,0.9990000128746032,1.0,0.5601906776428223,300.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.51348876953125,0.9990000128746032,1.0,0.4137549102306366,300.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.51348876953125,0.9990000128746032,1.0,0.5601906776428223,300.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.51348876953125,0.9990000128746032,1.0,2.6573033332824707,296.5132141113281,284.95001220703125,296.4880676269531,288.5673217773437,296.4887084960937,300.5667419433594,296.51171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680072784423828,5.680046558380127,2.596518606878817e-05,4.392965316772461,1.0,0.0,0.0,298.3365173339844,410.0,-90.98035430908205,0.0,13467.2626953125,1.0,292.6175842285156,293.0363464355469,288.67626953125,288.679443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2774066030979156,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12306660,300.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4433288574219,0.9990000128746032,1.0,0.5319719314575195,300.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4433288574219,0.9990000128746032,1.0,0.5601920485496521,300.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4433288574219,0.9990000128746032,1.0,0.4137559533119201,300.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4433288574219,0.9990000128746032,1.0,0.5601920485496521,300.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4433288574219,0.9990000128746032,1.0,2.657310009002685,296.4430236816406,284.95001220703125,296.4168701171875,288.5390625,296.41754150390625,300.552490234375,296.4414978027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680086612701416,5.680060386657715,2.5964976885006763e-05,4.392899990081787,1.0,0.0,0.0,298.33056640625,410.0,-94.92251586914062,0.0,13467.2890625,1.0,292.6171875,293.0362854003906,288.6629333496094,288.6665344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2758737504482269,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12306720,300.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4433288574219,0.9990000128746032,1.0,0.5319719314575195,300.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4433288574219,0.9990000128746032,1.0,0.5601920485496521,300.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4433288574219,0.9990000128746032,1.0,0.4137559533119201,300.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4433288574219,0.9990000128746032,1.0,0.5601920485496521,300.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4433288574219,0.9990000128746032,1.0,2.657310009002685,296.4430236816406,284.95001220703125,296.4168701171875,288.5390625,296.41754150390625,300.552490234375,296.4414978027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680086612701416,5.680060386657715,2.5964976885006763e-05,4.392899990081787,1.0,0.0,0.0,298.33056640625,410.0,-94.92251586914062,0.0,13467.2890625,1.0,292.6171875,293.0362854003906,288.6629333496094,288.6665344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2758737504482269,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12306780,300.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.370849609375,0.9990000128746032,1.0,0.5319732427597046,300.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.370849609375,0.9990000128746032,1.0,0.5601934790611267,300.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.370849609375,0.9990000128746032,1.0,0.4137569665908813,300.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.370849609375,0.9990000128746032,1.0,0.5601934790611267,300.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.370849609375,0.9990000128746032,1.0,2.6573166847229004,296.3705444335937,284.95001220703125,296.343505859375,288.5101318359375,296.3442077636719,300.5374755859375,296.3689880371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680100440979004,5.680074214935303,2.5964765882235952e-05,4.392834663391113,1.0,0.0,0.0,298.3246154785156,410.0,-98.3908233642578,0.0,13467.3154296875,1.0,292.61676025390625,293.03619384765625,288.64801025390625,288.65203857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2742747664451599,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12306840,300.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.370849609375,0.9990000128746032,1.0,0.5319732427597046,300.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.370849609375,0.9990000128746032,1.0,0.5601934790611267,300.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.370849609375,0.9990000128746032,1.0,0.4137569665908813,300.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.370849609375,0.9990000128746032,1.0,0.5601934790611267,300.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.370849609375,0.9990000128746032,1.0,2.6573166847229004,296.3705444335937,284.95001220703125,296.343505859375,288.5101318359375,296.3442077636719,300.5374755859375,296.3689880371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680100440979004,5.680074214935303,2.5964765882235952e-05,4.392834663391113,1.0,0.0,0.0,298.3246154785156,410.0,-98.3908233642578,0.0,13467.3154296875,1.0,292.61676025390625,293.03619384765625,288.64801025390625,288.65203857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2742747664451599,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12306900,300.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3338623046875,0.9990000128746032,1.0,0.5319738984107971,300.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3338623046875,0.9990000128746032,1.0,0.5601941347122192,300.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3338623046875,0.9990000128746032,1.0,0.4137575030326843,300.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3338623046875,0.9990000128746032,1.0,0.5601941347122192,300.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3338623046875,0.9990000128746032,1.0,2.6573197841644287,296.33355712890625,284.95001220703125,296.3060913085937,288.4954528808594,296.30682373046875,300.5296936035156,296.3319702148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680107116699219,5.680081367492676,2.596466219983995e-05,4.392801761627197,1.0,0.0,0.0,298.3216247558594,410.0,-99.92471313476562,0.0,13467.3291015625,1.0,292.6165771484375,293.0361633300781,288.6400146484375,288.64422607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2734527587890625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12306960,300.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2964172363281,0.9990000128746032,1.0,0.5319746136665344,300.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2964172363281,0.9990000128746032,1.0,0.5601948499679565,300.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2964172363281,0.9990000128746032,1.0,0.4137580096721649,300.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2964172363281,0.9990000128746032,1.0,0.5601948499679565,300.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2964172363281,0.9990000128746032,1.0,2.657323122024536,296.29608154296875,284.95001220703125,296.26824951171875,288.4806823730469,296.2690124511719,300.5217590332031,296.2944641113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680114269256592,5.680088043212891,2.5964556698454544e-05,4.39276933670044,1.0,0.0,0.0,298.31866455078125,410.0,-101.34832763671876,0.0,13467.3427734375,1.0,292.6163635253906,293.0361022949219,288.6316223144531,288.6360168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.272616297006607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12307020,300.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2203369140625,0.9990000128746032,1.0,0.5319758653640747,300.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2203369140625,0.9990000128746032,1.0,0.5601962208747864,300.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2203369140625,0.9990000128746032,1.0,0.4137590229511261,300.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.2203369140625,0.9990000128746032,1.0,0.5601962208747864,300.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2203369140625,0.9990000128746032,1.0,2.657329797744751,296.2200012207031,284.95001220703125,296.1915283203125,288.4508056640625,296.1922912597656,300.5054931640625,296.2183532714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801276206970215,5.680101871490479,2.5964351152651943e-05,4.392704963684082,1.0,0.0,0.0,298.3127746582031,410.0,-103.82782745361328,0.0,13467.369140625,1.0,292.615966796875,293.0360412597656,288.61383056640625,288.6185913085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2709075212478637,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12307080,300.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2203369140625,0.9990000128746032,1.0,0.5319758653640747,300.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2203369140625,0.9990000128746032,1.0,0.5601962208747864,300.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2203369140625,0.9990000128746032,1.0,0.4137590229511261,300.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.2203369140625,0.9990000128746032,1.0,0.5601962208747864,300.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2203369140625,0.9990000128746032,1.0,2.657329797744751,296.2200012207031,284.95001220703125,296.1915283203125,288.4508056640625,296.1922912597656,300.5054931640625,296.2183532714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801276206970215,5.680101871490479,2.5964351152651943e-05,4.392704963684082,1.0,0.0,0.0,298.3127746582031,410.0,-103.82782745361328,0.0,13467.369140625,1.0,292.615966796875,293.0360412597656,288.61383056640625,288.6185913085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2709075212478637,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12307140,300.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1429443359375,0.9990000128746032,1.0,0.5319771766662598,300.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1429443359375,0.9990000128746032,1.0,0.5601975917816162,300.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1429443359375,0.9990000128746032,1.0,0.4137600362300873,300.21875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1429443359375,0.9990000128746032,1.0,0.5601975917816162,300.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1429443359375,0.9990000128746032,1.0,2.6573362350463867,296.14263916015625,284.95001220703125,296.1136474609375,288.420654296875,296.1144104003906,300.48883056640625,296.1409606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680140972137451,5.680115222930908,2.5964147425838743e-05,4.392642021179199,1.0,0.0,0.0,298.3070373535156,410.0,-105.87519073486328,0.0,13467.39453125,1.0,292.61553955078125,293.03594970703125,288.5948486328125,288.59991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2691579461097717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12307200,300.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1429443359375,0.9990000128746032,1.0,0.5319771766662598,300.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1429443359375,0.9990000128746032,1.0,0.5601975917816162,300.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1429443359375,0.9990000128746032,1.0,0.4137600362300873,300.21875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1429443359375,0.9990000128746032,1.0,0.5601975917816162,300.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1429443359375,0.9990000128746032,1.0,2.6573362350463867,296.14263916015625,284.95001220703125,296.1136474609375,288.420654296875,296.1144104003906,300.48883056640625,296.1409606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680140972137451,5.680115222930908,2.5964147425838743e-05,4.392642021179199,1.0,0.0,0.0,298.3070373535156,410.0,-105.87519073486328,0.0,13467.39453125,1.0,292.61553955078125,293.03594970703125,288.5948486328125,288.59991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2691579461097717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12307260,300.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.06463623046875,0.9990000128746032,1.0,0.5319784283638,300.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.06463623046875,0.9990000128746032,1.0,0.5601989030838013,300.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.06463623046875,0.9990000128746032,1.0,0.4137609899044037,300.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.06463623046875,0.9990000128746032,1.0,0.5601989030838013,300.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.06463623046875,0.9990000128746032,1.0,2.657342433929444,296.0643005371094,284.95001220703125,296.03497314453125,288.39031982421875,296.0357666015625,300.4718017578125,296.0626220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.596394915599376e-05,4.392580509185791,1.0,0.0,0.0,298.3014221191406,410.0,-107.36436462402344,0.0,13467.419921875,1.0,292.6151428222656,293.0358581542969,288.5746459960937,288.5800170898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2673733830451965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12307320,300.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.06463623046875,0.9990000128746032,1.0,0.5319784283638,300.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.06463623046875,0.9990000128746032,1.0,0.5601989030838013,300.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.06463623046875,0.9990000128746032,1.0,0.4137609899044037,300.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.06463623046875,0.9990000128746032,1.0,0.5601989030838013,300.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.06463623046875,0.9990000128746032,1.0,2.657342433929444,296.0643005371094,284.95001220703125,296.03497314453125,288.39031982421875,296.0357666015625,300.4718017578125,296.0626220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.596394915599376e-05,4.392580509185791,1.0,0.0,0.0,298.3014221191406,410.0,-107.36436462402344,0.0,13467.419921875,1.0,292.6151428222656,293.0358581542969,288.5746459960937,288.5800170898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2673733830451965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12307380,300.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9857788085937,0.9990000128746032,1.0,0.5319796204566956,300.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9857788085937,0.9990000128746032,1.0,0.5602001547813416,300.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9857788085937,0.9990000128746032,1.0,0.4137619435787201,300.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9857788085937,0.9990000128746032,1.0,0.5602001547813416,300.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9857788085937,0.9990000128746032,1.0,2.657348394393921,295.9854736328125,284.95001220703125,295.95587158203125,288.35992431640625,295.9566650390625,300.4546203613281,295.9837646484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140972137451,2.5963758162106387e-05,4.392520904541016,1.0,0.0,0.0,298.2959899902344,410.0,-108.38265991210938,0.0,13467.4443359375,1.0,292.6147155761719,293.0357666015625,288.55340576171875,288.5590515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2655651569366455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12307440,300.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9857788085937,0.9990000128746032,1.0,0.5319796204566956,300.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9857788085937,0.9990000128746032,1.0,0.5602001547813416,300.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9857788085937,0.9990000128746032,1.0,0.4137619435787201,300.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9857788085937,0.9990000128746032,1.0,0.5602001547813416,300.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9857788085937,0.9990000128746032,1.0,2.657348394393921,295.9854736328125,284.95001220703125,295.95587158203125,288.35992431640625,295.9566650390625,300.4546203613281,295.9837646484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140972137451,2.5963758162106387e-05,4.392520904541016,1.0,0.0,0.0,298.2959899902344,410.0,-108.38265991210938,0.0,13467.4443359375,1.0,292.6147155761719,293.0357666015625,288.55340576171875,288.5590515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2655651569366455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12307500,300.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9462585449219,0.9990000128746032,1.0,0.5319802165031433,300.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9462585449219,0.9990000128746032,1.0,0.5602008104324341,300.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9462585449219,0.9990000128746032,1.0,0.4137623906135559,300.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9462585449219,0.9990000128746032,1.0,0.5602008104324341,300.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9462585449219,0.9990000128746032,1.0,2.657351493835449,295.9459228515625,284.95001220703125,295.916259765625,288.34478759765625,295.9170837402344,300.44598388671875,295.9442443847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172920227051,5.68014669418335,2.596366721263621e-05,4.392492294311523,1.0,0.0,0.0,298.2933654785156,410.0,-108.71778869628906,0.0,13467.4560546875,1.0,292.6145324707031,293.0357360839844,288.5424499511719,288.5482177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2646547257900238,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12307560,300.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.90673828125,0.9990000128746032,1.0,0.5319808125495911,300.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.90673828125,0.9990000128746032,1.0,0.5602014064788818,300.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.90673828125,0.9990000128746032,1.0,0.4137628376483917,300.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.90673828125,0.9990000128746032,1.0,0.5602014064788818,299.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.90673828125,0.9990000128746032,1.0,2.65735411643982,295.9064025878906,284.95001220703125,295.8766784667969,288.32965087890625,295.87750244140625,300.43731689453125,295.9046936035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680178642272949,5.680152893066406,2.596357626316604e-05,4.3924641609191895,1.0,0.0,0.0,298.2908020019531,410.0,-108.938720703125,0.0,13467.4677734375,1.0,292.61431884765625,293.0356750488281,288.5312805175781,288.5371398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2637415826320648,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12307620,300.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.82781982421875,0.9990000128746032,1.0,0.531981885433197,300.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.82781982421875,0.9990000128746032,1.0,0.5602025389671326,300.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.82781982421875,0.9990000128746032,1.0,0.4137637019157409,300.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.82781982421875,0.9990000128746032,1.0,0.5602025389671326,299.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.82781982421875,0.9990000128746032,1.0,2.6573596000671387,295.8274841308594,284.95001220703125,295.7977905273437,288.2995910644531,295.798583984375,300.4200439453125,295.8257751464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190086364746,5.680164337158203,2.5963403459172696e-05,4.3924102783203125,1.0,0.0,0.0,298.2859191894531,410.0,-109.01985168457033,0.0,13467.4892578125,1.0,292.6139221191406,293.0355834960937,288.50836181640625,288.51446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2619110345840454,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12307680,300.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.82781982421875,0.9990000128746032,1.0,0.531981885433197,300.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.82781982421875,0.9990000128746032,1.0,0.5602025389671326,300.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.82781982421875,0.9990000128746032,1.0,0.4137637019157409,300.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.82781982421875,0.9990000128746032,1.0,0.5602025389671326,299.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.82781982421875,0.9990000128746032,1.0,2.6573596000671387,295.8274841308594,284.95001220703125,295.7977905273437,288.2995910644531,295.798583984375,300.4200439453125,295.8257751464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190086364746,5.680164337158203,2.5963403459172696e-05,4.3924102783203125,1.0,0.0,0.0,298.2859191894531,410.0,-109.01985168457033,0.0,13467.4892578125,1.0,292.6139221191406,293.0355834960937,288.50836181640625,288.51446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2619110345840454,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12307740,300.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7493591308594,0.9990000128746032,1.0,0.5319828987121582,300.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7493591308594,0.9990000128746032,1.0,0.5602036118507385,300.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7493591308594,0.9990000128746032,1.0,0.413764476776123,300.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7493591308594,0.9990000128746032,1.0,0.5602036118507385,299.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7493591308594,0.9990000128746032,1.0,2.657364845275879,295.7490234375,284.95001220703125,295.7195129394531,288.2698974609375,295.7203063964844,300.40283203125,295.7473449707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680200576782227,5.680174827575684,2.5963243388105184e-05,4.392360210418701,1.0,0.0,0.0,298.2813415527344,410.0,-108.61631774902344,0.0,13467.509765625,1.0,292.6134948730469,293.0354919433594,288.4848022460937,288.4910888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2600814700126648,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12307800,300.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7493591308594,0.9990000128746032,1.0,0.5319828987121582,300.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7493591308594,0.9990000128746032,1.0,0.5602036118507385,300.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7493591308594,0.9990000128746032,1.0,0.413764476776123,300.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7493591308594,0.9990000128746032,1.0,0.5602036118507385,299.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7493591308594,0.9990000128746032,1.0,2.657364845275879,295.7490234375,284.95001220703125,295.7195129394531,288.2698974609375,295.7203063964844,300.40283203125,295.7473449707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680200576782227,5.680174827575684,2.5963243388105184e-05,4.392360210418701,1.0,0.0,0.0,298.2813415527344,410.0,-108.61631774902344,0.0,13467.509765625,1.0,292.6134948730469,293.0354919433594,288.4848022460937,288.4910888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2600814700126648,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12307860,300.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6718139648437,0.9990000128746032,1.0,0.5319838523864746,300.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6718139648437,0.9990000128746032,1.0,0.5602046251296997,300.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6718139648437,0.9990000128746032,1.0,0.4137652218341827,300.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.6718139648437,0.9990000128746032,1.0,0.5602046251296997,299.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6718139648437,0.9990000128746032,1.0,2.657369375228882,295.6715087890625,284.95001220703125,295.6422119140625,288.2406921386719,295.6430358886719,300.3858337402344,295.6698303222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210590362549,5.680184364318848,2.5963096049963497e-05,4.392314434051514,1.0,0.0,0.0,298.27716064453125,410.0,-107.7036361694336,0.0,13467.5283203125,1.0,292.61309814453125,293.035400390625,288.4606628417969,288.4670715332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2582621276378631,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12307920,300.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6718139648437,0.9990000128746032,1.0,0.5319838523864746,300.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6718139648437,0.9990000128746032,1.0,0.5602046251296997,300.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6718139648437,0.9990000128746032,1.0,0.4137652218341827,300.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.6718139648437,0.9990000128746032,1.0,0.5602046251296997,299.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6718139648437,0.9990000128746032,1.0,2.657369375228882,295.6715087890625,284.95001220703125,295.6422119140625,288.2406921386719,295.6430358886719,300.3858337402344,295.6698303222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210590362549,5.680184364318848,2.5963096049963497e-05,4.392314434051514,1.0,0.0,0.0,298.27716064453125,410.0,-107.7036361694336,0.0,13467.5283203125,1.0,292.61309814453125,293.035400390625,288.4606628417969,288.4670715332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2582621276378631,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12307980,300.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5954284667969,0.9990000128746032,1.0,0.5319846868515015,300.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5954284667969,0.9990000128746032,1.0,0.5602054595947266,300.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5954284667969,0.9990000128746032,1.0,0.4137658476829529,300.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5954284667969,0.9990000128746032,1.0,0.5602054595947266,299.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5954284667969,0.9990000128746032,1.0,2.6573736667633057,295.5950927734375,284.95001220703125,295.5662536621094,288.2121276855469,295.56707763671875,300.3691101074219,295.5934753417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802191734313965,5.6801934242248535,2.596296326373704e-05,4.392273426055908,1.0,0.0,0.0,298.2734069824219,410.0,-106.30046844482422,0.0,13467.5458984375,1.0,292.6127014160156,293.0353088378906,288.4361267089844,288.442626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2564596533775329,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12308040,300.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5954284667969,0.9990000128746032,1.0,0.5319846868515015,300.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5954284667969,0.9990000128746032,1.0,0.5602054595947266,300.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5954284667969,0.9990000128746032,1.0,0.4137658476829529,300.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5954284667969,0.9990000128746032,1.0,0.5602054595947266,299.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5954284667969,0.9990000128746032,1.0,2.6573736667633057,295.5950927734375,284.95001220703125,295.5662536621094,288.2121276855469,295.56707763671875,300.3691101074219,295.5934753417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802191734313965,5.6801934242248535,2.596296326373704e-05,4.392273426055908,1.0,0.0,0.0,298.2734069824219,410.0,-106.30046844482422,0.0,13467.5458984375,1.0,292.6127014160156,293.0353088378906,288.4361267089844,288.442626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2564596533775329,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12308100,300.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5577697753906,0.9990000128746032,1.0,0.5319850444793701,300.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5577697753906,0.9990000128746032,1.0,0.56020587682724,300.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5577697753906,0.9990000128746032,1.0,0.4137661457061767,300.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.5577697753906,0.9990000128746032,1.0,0.56020587682724,299.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5577697753906,0.9990000128746032,1.0,2.6573755741119385,295.5574645996094,284.95001220703125,295.5289001464844,288.1981506347656,295.5296936035156,300.3608703613281,295.55584716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222988128662,5.680197238922119,2.596290323708672e-05,4.39225435256958,1.0,0.0,0.0,298.2716979980469,410.0,-105.3982391357422,0.0,13467.552734375,1.0,292.61248779296875,293.0352783203125,288.4237365722656,288.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2555674612522125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12308160,300.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.52056884765625,0.9990000128746032,1.0,0.5319854021072388,300.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.52056884765625,0.9990000128746032,1.0,0.5602062344551086,300.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.52056884765625,0.9990000128746032,1.0,0.4137664437294006,300.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.52056884765625,0.9990000128746032,1.0,0.5602062344551086,299.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.52056884765625,0.9990000128746032,1.0,2.657377243041992,295.520263671875,284.95001220703125,295.49200439453125,288.18438720703125,295.4927673339844,300.35272216796875,295.5186462402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680226802825928,5.680201053619385,2.596284684841521e-05,4.392237186431885,1.0,0.0,0.0,298.2701110839844,410.0,-104.3685531616211,0.0,13467.560546875,1.0,292.6122741699219,293.03521728515625,288.4112548828125,288.4178771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2546826601028442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
