time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308220,300.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4476928710937,0.9990000128746032,1.0,0.5319859981536865,300.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4476928710937,0.9990000128746032,1.0,0.5602068901062012,300.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4476928710937,0.9990000128746032,1.0,0.4137669205665588,300.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4476928710937,0.9990000128746032,1.0,0.5602068901062012,299.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4476928710937,0.9990000128746032,1.0,2.6573803424835205,295.4473876953125,284.95001220703125,295.4197998046875,288.1575927734375,295.42059326171875,300.3367919921875,295.4458312988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680233001708984,5.680207252502441,2.5962750441976823e-05,4.392207145690918,1.0,0.0,0.0,298.2673645019531,410.0,-101.96517944335938,0.0,13467.572265625,1.0,292.61187744140625,293.0351257324219,288.3861999511719,288.3928527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2529422640800476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12308280,300.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4476928710937,0.9990000128746032,1.0,0.5319859981536865,300.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4476928710937,0.9990000128746032,1.0,0.5602068901062012,300.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4476928710937,0.9990000128746032,1.0,0.4137669205665588,300.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4476928710937,0.9990000128746032,1.0,0.5602068901062012,299.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4476928710937,0.9990000128746032,1.0,2.6573803424835205,295.4473876953125,284.95001220703125,295.4197998046875,288.1575927734375,295.42059326171875,300.3367919921875,295.4458312988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680233001708984,5.680207252502441,2.5962750441976823e-05,4.392207145690918,1.0,0.0,0.0,298.2673645019531,410.0,-101.96517944335938,0.0,13467.572265625,1.0,292.61187744140625,293.0351257324219,288.3861999511719,288.3928527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2529422640800476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12308340,300.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.376953125,0.9990000128746032,1.0,0.5319865345954895,300.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.376953125,0.9990000128746032,1.0,0.5602074265480042,300.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.376953125,0.9990000128746032,1.0,0.4137672781944275,300.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.376953125,0.9990000128746032,1.0,0.5602074265480042,299.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.376953125,0.9990000128746032,1.0,2.6573827266693115,295.37664794921875,284.95001220703125,295.3500061035156,288.13189697265625,295.3505859375,300.3213806152344,295.3751220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680238246917725,5.680212497711182,2.596267404442188e-05,4.392183303833008,1.0,0.0,0.0,298.2651672363281,410.0,-99.16250610351562,0.0,13467.58203125,1.0,292.6114807128906,293.0350341796875,288.361083984375,288.36773681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2512423992156982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12308400,300.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.376953125,0.9990000128746032,1.0,0.5319865345954895,300.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.376953125,0.9990000128746032,1.0,0.5602074265480042,300.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.376953125,0.9990000128746032,1.0,0.4137672781944275,300.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.376953125,0.9990000128746032,1.0,0.5602074265480042,299.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.376953125,0.9990000128746032,1.0,2.6573827266693115,295.37664794921875,284.95001220703125,295.3500061035156,288.13189697265625,295.3505859375,300.3213806152344,295.3751220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680238246917725,5.680212497711182,2.596267404442188e-05,4.392183303833008,1.0,0.0,0.0,298.2651672363281,410.0,-99.16250610351562,0.0,13467.58203125,1.0,292.6114807128906,293.0350341796875,288.361083984375,288.36773681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2512423992156982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12308460,300.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3071594238281,0.9990000128746032,1.0,0.5319868922233582,300.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3071594238281,0.9990000128746032,1.0,0.5602078437805176,300.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3071594238281,0.9990000128746032,1.0,0.4137675762176513,300.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3071594238281,0.9990000128746032,1.0,0.5602078437805176,299.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3071594238281,0.9990000128746032,1.0,2.6573846340179443,295.3068542480469,284.95001220703125,295.2804260253906,288.106689453125,295.28106689453125,300.30645751953125,295.30535888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68024206161499,5.680216312408447,2.596261401777156e-05,4.39216423034668,1.0,0.0,0.0,298.2634582519531,410.0,-97.55831909179688,-0.0,13467.58984375,1.0,292.6110534667969,293.034912109375,288.3359680175781,288.3426208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2495788931846618,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12308520,300.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3071594238281,0.9990000128746032,1.0,0.5319868922233582,300.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3071594238281,0.9990000128746032,1.0,0.5602078437805176,300.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3071594238281,0.9990000128746032,1.0,0.4137675762176513,300.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3071594238281,0.9990000128746032,1.0,0.5602078437805176,299.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3071594238281,0.9990000128746032,1.0,2.6573846340179443,295.3068542480469,284.95001220703125,295.2804260253906,288.106689453125,295.28106689453125,300.30645751953125,295.30535888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68024206161499,5.680216312408447,2.596261401777156e-05,4.39216423034668,1.0,0.0,0.0,298.2634582519531,410.0,-97.55831909179688,-0.0,13467.58984375,1.0,292.6110534667969,293.034912109375,288.3359680175781,288.3426208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2495788931846618,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12308580,300.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2357788085937,0.9990000128746032,1.0,0.531987190246582,300.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2357788085937,0.9990000128746032,1.0,0.5602081418037415,300.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2357788085937,0.9990000128746032,1.0,0.4137678146362304,300.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2357788085937,0.9990000128746032,1.0,0.5602081418037415,299.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2357788085937,0.9990000128746032,1.0,2.657386302947998,295.2355041503906,284.95001220703125,295.2087707519531,288.0813293457031,295.2093811035156,300.291748046875,295.23394775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245399475098,5.680219650268555,2.596256490505766e-05,4.392148971557617,1.0,0.0,0.0,298.2620849609375,410.0,-98.28070831298828,-0.0,13467.5966796875,1.0,292.61065673828125,293.0348205566406,288.31085205078125,288.3175048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2479130625724792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12308640,300.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2357788085937,0.9990000128746032,1.0,0.531987190246582,300.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2357788085937,0.9990000128746032,1.0,0.5602081418037415,300.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2357788085937,0.9990000128746032,1.0,0.4137678146362304,300.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2357788085937,0.9990000128746032,1.0,0.5602081418037415,299.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2357788085937,0.9990000128746032,1.0,2.657386302947998,295.2355041503906,284.95001220703125,295.2087707519531,288.0813293457031,295.2093811035156,300.291748046875,295.23394775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245399475098,5.680219650268555,2.596256490505766e-05,4.392148971557617,1.0,0.0,0.0,298.2620849609375,410.0,-98.28070831298828,-0.0,13467.5966796875,1.0,292.61065673828125,293.0348205566406,288.31085205078125,288.3175048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2479130625724792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12308700,300.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1995849609375,0.9990000128746032,1.0,0.5319873094558716,300.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1995849609375,0.9990000128746032,1.0,0.560208261013031,300.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1995849609375,0.9990000128746032,1.0,0.41376793384552,300.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1995849609375,0.9990000128746032,1.0,0.560208261013031,299.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1995849609375,0.9990000128746032,1.0,2.657386779785156,295.19927978515625,284.95001220703125,295.1722106933594,288.0685729980469,295.17291259765625,300.284423828125,295.1977233886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680246829986572,5.680221080780029,2.596254307718482e-05,4.3921427726745605,1.0,0.0,0.0,298.261474609375,410.0,-98.99932098388672,-0.0,13467.5986328125,1.0,292.6104431152344,293.0347900390625,288.2983093261719,288.3049621582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.247074469923973,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12308760,300.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.16290283203125,0.9990000128746032,1.0,0.5319874286651611,300.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.16290283203125,0.9990000128746032,1.0,0.5602083802223206,300.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.16290283203125,0.9990000128746032,1.0,0.4137680232524872,300.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.16290283203125,0.9990000128746032,1.0,0.5602083802223206,299.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.16290283203125,0.9990000128746032,1.0,2.6573874950408936,295.16259765625,284.95001220703125,295.1352233886719,288.0557861328125,295.1359558105469,300.277099609375,295.1610107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680248260498047,5.680222034454346,2.5962524887290783e-05,4.392137050628662,1.0,0.0,0.0,298.2609558105469,410.0,-99.93948364257812,-0.0,13467.6015625,1.0,292.6102600097656,293.03472900390625,288.2857360839844,288.2923889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2462296932935714,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12308820,300.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0883178710937,0.9990000128746032,1.0,0.5319876074790955,300.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0883178710937,0.9990000128746032,1.0,0.5602085590362549,300.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0883178710937,0.9990000128746032,1.0,0.4137681424617767,300.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0883178710937,0.9990000128746032,1.0,0.5602085590362549,299.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0883178710937,0.9990000128746032,1.0,2.65738844871521,295.0880126953125,284.95001220703125,295.0600280761719,288.030029296875,295.060791015625,300.2623291015625,295.0863952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802496910095215,5.6802239418029785,2.596249760244973e-05,4.392128467559815,1.0,0.0,0.0,298.2601928710937,410.0,-102.01893615722656,-0.0,13467.6044921875,1.0,292.6098327636719,293.0346374511719,288.26055908203125,288.2672424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2445182800292968,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12308880,300.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0883178710937,0.9990000128746032,1.0,0.5319876074790955,300.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0883178710937,0.9990000128746032,1.0,0.5602085590362549,300.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0883178710937,0.9990000128746032,1.0,0.4137681424617767,300.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0883178710937,0.9990000128746032,1.0,0.5602085590362549,299.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0883178710937,0.9990000128746032,1.0,2.65738844871521,295.0880126953125,284.95001220703125,295.0600280761719,288.030029296875,295.060791015625,300.2623291015625,295.0863952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802496910095215,5.6802239418029785,2.596249760244973e-05,4.392128467559815,1.0,0.0,0.0,298.2601928710937,410.0,-102.01893615722656,-0.0,13467.6044921875,1.0,292.6098327636719,293.0346374511719,288.26055908203125,288.2672424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2445182800292968,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12308940,300.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0121765136719,0.9990000128746032,1.0,0.531987726688385,300.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0121765136719,0.9990000128746032,1.0,0.5602086782455444,300.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0121765136719,0.9990000128746032,1.0,0.4137682318687439,299.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0121765136719,0.9990000128746032,1.0,0.5602086782455444,299.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0121765136719,0.9990000128746032,1.0,2.657388925552368,295.0118713378906,284.95001220703125,294.9833374023437,288.00408935546875,294.9841003417969,300.2474060058594,295.0102233886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680224895477295,2.596248123154509e-05,4.392123222351074,1.0,0.0,0.0,298.2597351074219,410.0,-104.15422058105467,-0.0,13467.6064453125,1.0,292.60943603515625,293.0345153808594,288.2353515625,288.2420349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2427781075239181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12309000,300.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0121765136719,0.9990000128746032,1.0,0.531987726688385,300.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0121765136719,0.9990000128746032,1.0,0.5602086782455444,300.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0121765136719,0.9990000128746032,1.0,0.4137682318687439,299.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0121765136719,0.9990000128746032,1.0,0.5602086782455444,299.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0121765136719,0.9990000128746032,1.0,2.657388925552368,295.0118713378906,284.95001220703125,294.9833374023437,288.00408935546875,294.9841003417969,300.2474060058594,295.0102233886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680224895477295,2.596248123154509e-05,4.392123222351074,1.0,0.0,0.0,298.2597351074219,410.0,-104.15422058105467,-0.0,13467.6064453125,1.0,292.60943603515625,293.0345153808594,288.2353515625,288.2420349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2427781075239181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12309060,300.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9346923828125,0.9990000128746032,1.0,0.5319877862930298,300.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9346923828125,0.9990000128746032,1.0,0.5602087378501892,300.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9346923828125,0.9990000128746032,1.0,0.4137682616710663,299.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9346923828125,0.9990000128746032,1.0,0.5602087378501892,299.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9346923828125,0.9990000128746032,1.0,2.657388925552368,294.9343566894531,284.95001220703125,294.90533447265625,287.9779357910156,294.9060974121094,300.2322692871094,294.93267822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680225372314453,2.5962475774576887e-05,4.3921217918396,1.0,0.0,0.0,298.25958251953125,410.0,-106.05731201171876,-0.0,13467.607421875,1.0,292.6090087890625,293.034423828125,288.2100524902344,288.2167663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2410090714693069,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12309120,300.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9346923828125,0.9990000128746032,1.0,0.5319877862930298,300.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9346923828125,0.9990000128746032,1.0,0.5602087378501892,300.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9346923828125,0.9990000128746032,1.0,0.4137682616710663,299.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9346923828125,0.9990000128746032,1.0,0.5602087378501892,299.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9346923828125,0.9990000128746032,1.0,2.657388925552368,294.9343566894531,284.95001220703125,294.90533447265625,287.9779357910156,294.9060974121094,300.2322692871094,294.93267822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680225372314453,2.5962475774576887e-05,4.3921217918396,1.0,0.0,0.0,298.25958251953125,410.0,-106.05731201171876,-0.0,13467.607421875,1.0,292.6090087890625,293.034423828125,288.2100524902344,288.2167663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2410090714693069,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12309180,300.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8560791015625,0.9990000128746032,1.0,0.531987726688385,300.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8560791015625,0.9990000128746032,1.0,0.5602086782455444,300.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8560791015625,0.9990000128746032,1.0,0.4137682318687439,299.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8560791015625,0.9990000128746032,1.0,0.5602086782455444,299.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8560791015625,0.9990000128746032,1.0,2.657388925552368,294.8557434082031,284.95001220703125,294.8262634277344,287.9515991210937,294.8270568847656,300.2169494628906,294.8540344238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680224895477295,2.596248123154509e-05,4.392123222351074,1.0,0.0,0.0,298.2597351074219,410.0,-107.77272033691406,-0.0,13467.6064453125,1.0,292.6086120605469,293.0343017578125,288.1846923828125,288.19140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.239217460155487,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12309240,300.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8560791015625,0.9990000128746032,1.0,0.531987726688385,300.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8560791015625,0.9990000128746032,1.0,0.5602086782455444,300.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8560791015625,0.9990000128746032,1.0,0.4137682318687439,299.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8560791015625,0.9990000128746032,1.0,0.5602086782455444,299.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8560791015625,0.9990000128746032,1.0,2.657388925552368,294.8557434082031,284.95001220703125,294.8262634277344,287.9515991210937,294.8270568847656,300.2169494628906,294.8540344238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680224895477295,2.596248123154509e-05,4.392123222351074,1.0,0.0,0.0,298.2597351074219,410.0,-107.77272033691406,-0.0,13467.6064453125,1.0,292.6086120605469,293.0343017578125,288.1846923828125,288.19140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.239217460155487,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12309300,300.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8163452148437,0.9990000128746032,1.0,0.5319876670837402,300.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8163452148437,0.9990000128746032,1.0,0.5602086186408997,300.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8163452148437,0.9990000128746032,1.0,0.4137682020664215,299.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8163452148437,0.9990000128746032,1.0,0.5602086186408997,299.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.8163452148437,0.9990000128746032,1.0,2.657388687133789,294.8160095214844,284.95001220703125,294.786376953125,287.9383850097656,294.7871398925781,300.20916748046875,294.8143005371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680250644683838,5.680224418640137,2.5962488507502712e-05,4.392125606536865,1.0,0.0,0.0,298.2599182128906,410.0,-108.54203033447266,-0.0,13467.60546875,1.0,292.6083984375,293.0342712402344,288.1719665527344,288.1787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2383132427930832,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12309360,300.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7764587402344,0.9990000128746032,1.0,0.5319876074790955,300.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7764587402344,0.9990000128746032,1.0,0.5602085590362549,300.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7764587402344,0.9990000128746032,1.0,0.4137681424617767,299.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7764587402344,0.9990000128746032,1.0,0.5602085590362549,299.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7764587402344,0.9990000128746032,1.0,2.65738844871521,294.776123046875,284.95001220703125,294.74627685546875,287.92510986328125,294.7470703125,300.20135498046875,294.7743835449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802496910095215,5.6802239418029785,2.596249760244973e-05,4.392128467559815,1.0,0.0,0.0,298.2601928710937,410.0,-109.2464599609375,-0.0,13467.6044921875,1.0,292.60821533203125,293.0342102050781,288.1592102050781,288.1659545898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2374048233032226,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12309420,300.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6960754394531,0.9990000128746032,1.0,0.5319874286651611,300.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6960754394531,0.9990000128746032,1.0,0.5602083802223206,300.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6960754394531,0.9990000128746032,1.0,0.4137680232524872,299.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6960754394531,0.9990000128746032,1.0,0.5602083802223206,299.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6960754394531,0.9990000128746032,1.0,2.6573874950408936,294.6957092285156,284.95001220703125,294.6655578613281,287.8984069824219,294.6663513183594,300.1855773925781,294.6940002441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680248260498047,5.680222034454346,2.5962524887290783e-05,4.392136573791504,1.0,0.0,0.0,298.26092529296875,410.0,-110.46717834472656,-0.0,13467.6015625,1.0,292.6077880859375,293.0340881347656,288.1336364746094,288.14044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2355755418539047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12309480,300.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6960754394531,0.9990000128746032,1.0,0.5319874286651611,300.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6960754394531,0.9990000128746032,1.0,0.5602083802223206,300.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6960754394531,0.9990000128746032,1.0,0.4137680232524872,299.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6960754394531,0.9990000128746032,1.0,0.5602083802223206,299.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6960754394531,0.9990000128746032,1.0,2.6573874950408936,294.6957092285156,284.95001220703125,294.6655578613281,287.8984069824219,294.6663513183594,300.1855773925781,294.6940002441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680248260498047,5.680222034454346,2.5962524887290783e-05,4.392136573791504,1.0,0.0,0.0,298.26092529296875,410.0,-110.46717834472656,-0.0,13467.6015625,1.0,292.6077880859375,293.0340881347656,288.1336364746094,288.14044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2355755418539047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12309540,300.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6150817871094,0.9990000128746032,1.0,0.5319872498512268,300.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6150817871094,0.9990000128746032,1.0,0.5602081418037415,300.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6150817871094,0.9990000128746032,1.0,0.4137678444385528,299.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6150817871094,0.9990000128746032,1.0,0.5602081418037415,299.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.6150817871094,0.9990000128746032,1.0,2.657386302947998,294.61474609375,284.95001220703125,294.5843505859375,287.8715515136719,294.58514404296875,300.1693420410156,294.6130065917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245876312256,5.680219650268555,2.596256126707885e-05,4.392148017883301,1.0,0.0,0.0,298.2619934082031,410.0,-111.43448638916016,-0.0,13467.5966796875,1.0,292.6073913574219,293.03399658203125,288.10797119140625,288.1147766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2337337285280227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12309600,300.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6150817871094,0.9990000128746032,1.0,0.5319872498512268,300.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6150817871094,0.9990000128746032,1.0,0.5602081418037415,300.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6150817871094,0.9990000128746032,1.0,0.4137678444385528,299.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6150817871094,0.9990000128746032,1.0,0.5602081418037415,299.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.6150817871094,0.9990000128746032,1.0,2.657386302947998,294.61474609375,284.95001220703125,294.5843505859375,287.8715515136719,294.58514404296875,300.1693420410156,294.6130065917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245876312256,5.680219650268555,2.596256126707885e-05,4.392148017883301,1.0,0.0,0.0,298.2619934082031,410.0,-111.43448638916016,-0.0,13467.5966796875,1.0,292.6073913574219,293.03399658203125,288.10797119140625,288.1147766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2337337285280227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12309660,300.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5337219238281,0.9990000128746032,1.0,0.5319869518280029,300.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5337219238281,0.9990000128746032,1.0,0.5602078437805176,300.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5337219238281,0.9990000128746032,1.0,0.4137676060199737,299.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5337219238281,0.9990000128746032,1.0,0.5602078437805176,299.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5337219238281,0.9990000128746032,1.0,2.6573848724365234,294.53338623046875,284.95001220703125,294.5028076171875,287.84454345703125,294.5036315917969,300.15216064453125,294.5316162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680242538452148,5.6802167892456055,2.5962608560803343e-05,4.392162799835205,1.0,0.0,0.0,298.2633056640625,410.0,-112.151123046875,-0.0,13467.5908203125,1.0,292.60699462890625,293.03387451171875,288.08221435546875,288.08905029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2318832576274871,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12309720,300.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5337219238281,0.9990000128746032,1.0,0.5319869518280029,300.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5337219238281,0.9990000128746032,1.0,0.5602078437805176,300.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5337219238281,0.9990000128746032,1.0,0.4137676060199737,299.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5337219238281,0.9990000128746032,1.0,0.5602078437805176,299.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5337219238281,0.9990000128746032,1.0,2.6573848724365234,294.53338623046875,284.95001220703125,294.5028076171875,287.84454345703125,294.5036315917969,300.15216064453125,294.5316162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680242538452148,5.6802167892456055,2.5962608560803343e-05,4.392162799835205,1.0,0.0,0.0,298.2633056640625,410.0,-112.151123046875,-0.0,13467.5908203125,1.0,292.60699462890625,293.03387451171875,288.08221435546875,288.08905029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2318832576274871,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12309780,300.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4521484375,0.9990000128746032,1.0,0.5319865942001343,300.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4521484375,0.9990000128746032,1.0,0.5602074861526489,300.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4521484375,0.9990000128746032,1.0,0.4137673377990722,299.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4521484375,0.9990000128746032,1.0,0.5602074861526489,299.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4521484375,0.9990000128746032,1.0,2.6573832035064697,294.4518127441406,284.95001220703125,294.4211120605469,287.8174133300781,294.4219665527344,300.1347351074219,294.4500732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680239200592041,5.68021297454834,2.5962663130485453e-05,4.3921799659729,1.0,0.0,0.0,298.264892578125,410.0,-112.5957260131836,-0.0,13467.583984375,1.0,292.6065673828125,293.0337829589844,288.0563049316406,288.06317138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2300276309251785,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12309840,300.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4521484375,0.9990000128746032,1.0,0.5319865942001343,300.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4521484375,0.9990000128746032,1.0,0.5602074861526489,300.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4521484375,0.9990000128746032,1.0,0.4137673377990722,299.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4521484375,0.9990000128746032,1.0,0.5602074861526489,299.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4521484375,0.9990000128746032,1.0,2.6573832035064697,294.4518127441406,284.95001220703125,294.4211120605469,287.8174133300781,294.4219665527344,300.1347351074219,294.4500732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680239200592041,5.68021297454834,2.5962663130485453e-05,4.3921799659729,1.0,0.0,0.0,298.264892578125,410.0,-112.5957260131836,-0.0,13467.583984375,1.0,292.6065673828125,293.0337829589844,288.0563049316406,288.06317138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2300276309251785,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12309900,300.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.411376953125,0.9990000128746032,1.0,0.5319863557815552,300.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.411376953125,0.9990000128746032,1.0,0.5602072477340698,300.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.411376953125,0.9990000128746032,1.0,0.4137671887874603,299.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.411376953125,0.9990000128746032,1.0,0.5602072477340698,299.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.411376953125,0.9990000128746032,1.0,2.657382011413574,294.4110107421875,284.95001220703125,294.3803100585937,287.8038024902344,294.3811340332031,300.1260070800781,294.4092712402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.68023681640625,5.680211067199707,2.596269587229472e-05,4.392189979553223,1.0,0.0,0.0,298.26580810546875,410.0,-112.72036743164062,-0.0,13467.5791015625,1.0,292.6063842773437,293.0337219238281,288.0433349609375,288.0502014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2290992736816406,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12309960,300.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.37060546875,0.9990000128746032,1.0,0.5319861769676208,300.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.37060546875,0.9990000128746032,1.0,0.5602070689201355,300.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.37060546875,0.9990000128746032,1.0,0.413767009973526,299.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.37060546875,0.9990000128746032,1.0,0.5602070689201355,299.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.37060546875,0.9990000128746032,1.0,2.657381057739258,294.3702392578125,284.95001220703125,294.3395080566406,287.7901611328125,294.3403625488281,300.1172180175781,294.3684997558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680234432220459,5.680208683013916,2.5962730433093384e-05,4.392200469970703,1.0,0.0,0.0,298.2667541503906,410.0,-112.77418518066406,-0.0,13467.5751953125,1.0,292.6061706542969,293.0336608886719,288.0303039550781,288.0372009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2281711548566818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12310020,300.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2891540527344,0.9990000128746032,1.0,0.5319857001304626,300.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2891540527344,0.9990000128746032,1.0,0.5602065324783325,300.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2891540527344,0.9990000128746032,1.0,0.4137666523456573,299.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2891540527344,0.9990000128746032,1.0,0.5602065324783325,299.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2891540527344,0.9990000128746032,1.0,2.657378673553467,294.288818359375,284.95001220703125,294.2581787109375,287.7628479003906,294.2590026855469,300.0996398925781,294.2870788574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680229663848877,5.680203914642334,2.596280319266953e-05,4.392223358154297,1.0,0.0,0.0,298.26885986328125,410.0,-112.69798278808594,-0.0,13467.5654296875,1.0,292.60577392578125,293.0335388183594,287.8930053710937,287.92926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.594495006429497e-05,4.509141445159912,2.4436557292938232,2.065485715866089,0.0,0.0,-0.0,0.2069136798381805,0.0,19.360088348388672,1866.2098388671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12310080,300.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2891540527344,0.9990000128746032,1.0,0.5319857001304626,300.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2891540527344,0.9990000128746032,1.0,0.5602065324783325,300.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2891540527344,0.9990000128746032,1.0,0.4137666523456573,299.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2891540527344,0.9990000128746032,1.0,0.5602065324783325,299.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2891540527344,0.9990000128746032,1.0,2.657378673553467,294.288818359375,284.95001220703125,294.2581787109375,287.7628479003906,294.2590026855469,300.0996398925781,294.2870788574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680229663848877,5.680203914642334,2.596280319266953e-05,4.392223358154297,1.0,0.0,0.0,298.26885986328125,410.0,-112.69798278808594,-0.0,13467.5654296875,1.0,292.60577392578125,293.0335388183594,287.8930053710937,287.92926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.594495006429497e-05,4.509141445159912,2.4436557292938232,2.065485715866089,0.0,0.0,-0.0,0.2069136798381805,0.0,19.360088348388672,1866.2098388671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12310140,300.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2081298828125,0.9990000128746032,1.0,0.5319851636886597,300.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2081298828125,0.9990000128746032,1.0,0.5602059960365295,300.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2081298828125,0.9990000128746032,1.0,0.4137662351131439,299.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2081298828125,0.9990000128746032,1.0,0.5602059960365295,299.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2081298828125,0.9990000128746032,1.0,2.6573760509490967,294.2077941894531,284.95001220703125,294.1772766113281,287.7354736328125,294.1781005859375,300.0819702148437,294.2060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680224418640137,5.680198192596436,2.596288686618209e-05,4.392249584197998,1.0,0.0,0.0,298.2712097167969,410.0,-112.2768096923828,-0.0,13467.5556640625,1.0,292.6053466796875,293.033447265625,287.8033752441406,287.8246459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.509653568267822,2.437277317047119,2.072376251220703,0.0,0.0,-0.0,0.2032754272222519,0.0,19.360088348388672,1866.0035400390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12310200,300.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2081298828125,0.9990000128746032,1.0,0.5319851636886597,300.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2081298828125,0.9990000128746032,1.0,0.5602059960365295,300.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2081298828125,0.9990000128746032,1.0,0.4137662351131439,299.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2081298828125,0.9990000128746032,1.0,0.5602059960365295,299.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2081298828125,0.9990000128746032,1.0,2.6573760509490967,294.2077941894531,284.95001220703125,294.1772766113281,287.7354736328125,294.1781005859375,300.0819702148437,294.2060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680224418640137,5.680198192596436,2.596288686618209e-05,4.392249584197998,1.0,0.0,0.0,298.2712097167969,410.0,-112.2768096923828,-0.0,13467.5556640625,1.0,292.6053466796875,293.033447265625,287.8033752441406,287.8246459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.509653568267822,2.437277317047119,2.072376251220703,0.0,0.0,-0.0,0.2032754272222519,0.0,19.360088348388672,1866.0035400390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12310260,300.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1276550292969,0.9990000128746032,1.0,0.5319845676422119,300.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1276550292969,0.9990000128746032,1.0,0.5602053999900818,300.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.1276550292969,0.9990000128746032,1.0,0.4137657880783081,299.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1276550292969,0.9990000128746032,1.0,0.5602053999900818,299.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1276550292969,0.9990000128746032,1.0,2.6573731899261475,294.1273193359375,284.96270751953125,294.0970153808594,287.7080993652344,294.09783935546875,300.0643005371094,294.1255798339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021821975708,5.680192470550537,2.5962977815652263e-05,4.392277717590332,1.0,0.0,0.0,298.2738037109375,410.0,-111.5780792236328,-0.0,13467.5439453125,1.0,292.6049499511719,293.0333251953125,287.751708984375,287.7646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2011165916919708,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
