time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310320,300.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1276550292969,0.9990000128746032,1.0,0.5319845676422119,300.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1276550292969,0.9990000128746032,1.0,0.5602053999900818,300.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.1276550292969,0.9990000128746032,1.0,0.4137657880783081,299.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1276550292969,0.9990000128746032,1.0,0.5602053999900818,299.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1276550292969,0.9990000128746032,1.0,2.6573731899261475,294.1273193359375,284.96270751953125,294.0970153808594,287.7080993652344,294.09783935546875,300.0643005371094,294.1255798339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021821975708,5.680192470550537,2.5962977815652263e-05,4.392277717590332,1.0,0.0,0.0,298.2738037109375,410.0,-111.5780792236328,-0.0,13467.5439453125,1.0,292.6049499511719,293.0333251953125,287.751708984375,287.7646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2011165916919708,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12310380,300.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0479431152344,0.9990000128746032,1.0,0.5319839715957642,300.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0479431152344,0.9990000128746032,1.0,0.5602047443389893,300.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0479431152344,0.9990000128746032,1.0,0.4137653112411499,299.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0479431152344,0.9990000128746032,1.0,0.5602047443389893,299.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0479431152344,0.9990000128746032,1.0,2.657370090484619,294.0476379394531,284.9817810058594,294.0176086425781,287.6806945800781,294.0184020996094,300.046630859375,294.0459289550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680211544036865,5.680185794830322,2.5963076041080058e-05,4.392308235168457,1.0,0.0,0.0,298.276611328125,410.0,-110.6109619140625,-0.0,13467.53125,1.0,292.60455322265625,293.0332336425781,287.71417236328125,287.7235717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1993131339550018,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12310440,300.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0479431152344,0.9990000128746032,1.0,0.5319839715957642,300.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0479431152344,0.9990000128746032,1.0,0.5602047443389893,300.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0479431152344,0.9990000128746032,1.0,0.4137653112411499,299.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0479431152344,0.9990000128746032,1.0,0.5602047443389893,299.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0479431152344,0.9990000128746032,1.0,2.657370090484619,294.0476379394531,284.9817810058594,294.0176086425781,287.6806945800781,294.0184020996094,300.046630859375,294.0459289550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680211544036865,5.680185794830322,2.5963076041080058e-05,4.392308235168457,1.0,0.0,0.0,298.276611328125,410.0,-110.6109619140625,-0.0,13467.53125,1.0,292.60455322265625,293.0332336425781,287.71417236328125,287.7235717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1993131339550018,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12310500,300.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0084533691406,0.9990000128746032,1.0,0.5319836139678955,300.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0084533691406,0.9990000128746032,1.0,0.5602043867111206,300.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0084533691406,0.9990000128746032,1.0,0.4137650430202484,299.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0084533691406,0.9990000128746032,1.0,0.5602043867111206,299.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0084533691406,0.9990000128746032,1.0,2.657368421554565,294.0081481933594,284.9912109375,293.978271484375,287.6670227050781,293.9790954589844,300.0378112792969,294.0064392089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680208206176758,5.680182456970215,2.596312879177276e-05,4.392324447631836,1.0,0.0,0.0,298.278076171875,410.0,-110.03472137451172,-0.0,13467.5244140625,1.0,292.6043395996094,293.0331726074219,287.697998046875,287.70654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1984800398349762,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12310560,300.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.96923828125,0.9990000128746032,1.0,0.5319833159446716,300.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.96923828125,0.9990000128746032,1.0,0.560204029083252,300.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.96923828125,0.9990000128746032,1.0,0.4137647747993469,299.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.96923828125,0.9990000128746032,1.0,0.560204029083252,299.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.96923828125,0.9990000128746032,1.0,2.657366752624512,293.96893310546875,285.0005798339844,293.9392395019531,287.65338134765625,293.9400329589844,300.0289611816406,293.9672241210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.68020486831665,5.680178642272949,2.5963181542465463e-05,4.392341613769531,1.0,0.0,0.0,298.27960205078125,410.0,-109.4243392944336,-0.0,13467.517578125,1.0,292.6041259765625,293.0331115722656,287.6827697753906,287.6907653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1976727396249771,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12310620,300.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8917236328125,0.9990000128746032,1.0,0.5319826006889343,300.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8917236328125,0.9990000128746032,1.0,0.5602032542228699,300.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8917236328125,0.9990000128746032,1.0,0.4137642383575439,299.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8917236328125,0.9990000128746032,1.0,0.5602032542228699,299.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8917236328125,0.9990000128746032,1.0,2.657363176345825,293.8913879394531,285.01910400390625,293.8620910644531,287.6261291503906,293.8628845214844,300.0112609863281,293.88970947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171489715576,2.5963294319808483e-05,4.39237642288208,1.0,0.0,0.0,298.2828063964844,410.0,-108.02228546142578,-0.0,13467.5029296875,1.0,292.6037292480469,293.0329895019531,287.6537475585937,287.6611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1961049288511276,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12310680,300.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8917236328125,0.9990000128746032,1.0,0.5319826006889343,300.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8917236328125,0.9990000128746032,1.0,0.5602032542228699,300.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8917236328125,0.9990000128746032,1.0,0.4137642383575439,299.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8917236328125,0.9990000128746032,1.0,0.5602032542228699,299.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8917236328125,0.9990000128746032,1.0,2.657363176345825,293.8913879394531,285.01910400390625,293.8620910644531,287.6261291503906,293.8628845214844,300.0112609863281,293.88970947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171489715576,2.5963294319808483e-05,4.39237642288208,1.0,0.0,0.0,298.2828063964844,410.0,-108.02228546142578,-0.0,13467.5029296875,1.0,292.6037292480469,293.0329895019531,287.6537475585937,287.6611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1961049288511276,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12310740,300.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8155517578125,0.9990000128746032,1.0,0.5319818258285522,300.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8155517578125,0.9990000128746032,1.0,0.5602024793624878,299.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8155517578125,0.9990000128746032,1.0,0.4137636423110962,299.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8155517578125,0.9990000128746032,1.0,0.5602024793624878,299.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8155517578125,0.9990000128746032,1.0,2.65735936164856,293.8152160644531,285.0372619628906,293.786376953125,287.5990295410156,293.7872009277344,299.9935302734375,293.8135986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163383483887,2.596341437310912e-05,4.39241361618042,1.0,0.0,0.0,298.28619384765625,410.0,-106.35752868652344,-0.0,13467.48828125,1.0,292.60333251953125,293.03289794921875,287.6257629394531,287.6328430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1945787519216537,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12310800,300.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8155517578125,0.9990000128746032,1.0,0.5319818258285522,300.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8155517578125,0.9990000128746032,1.0,0.5602024793624878,299.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8155517578125,0.9990000128746032,1.0,0.4137636423110962,299.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8155517578125,0.9990000128746032,1.0,0.5602024793624878,299.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8155517578125,0.9990000128746032,1.0,2.65735936164856,293.8152160644531,285.0372619628906,293.786376953125,287.5990295410156,293.7872009277344,299.9935302734375,293.8135986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163383483887,2.596341437310912e-05,4.39241361618042,1.0,0.0,0.0,298.28619384765625,410.0,-106.35752868652344,-0.0,13467.48828125,1.0,292.60333251953125,293.03289794921875,287.6257629394531,287.6328430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1945787519216537,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12310860,300.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7408142089844,0.9990000128746032,1.0,0.5319810509681702,300.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7408142089844,0.9990000128746032,1.0,0.5602016448974609,299.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7408142089844,0.9990000128746032,1.0,0.413763016462326,299.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7408142089844,0.9990000128746032,1.0,0.5602016448974609,299.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7408142089844,0.9990000128746032,1.0,2.657355308532715,293.7405090332031,285.0550537109375,293.7122497558594,287.57208251953125,293.7130126953125,299.9757995605469,293.7388916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68018102645874,5.680155277252197,2.596353988337796e-05,4.392452716827393,1.0,0.0,0.0,298.2897644042969,410.0,-104.40088653564452,-0.0,13467.4716796875,1.0,292.6029052734375,293.03277587890625,287.59832763671875,287.605224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1930824965238571,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12310920,300.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7408142089844,0.9990000128746032,1.0,0.5319810509681702,300.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7408142089844,0.9990000128746032,1.0,0.5602016448974609,299.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7408142089844,0.9990000128746032,1.0,0.413763016462326,299.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7408142089844,0.9990000128746032,1.0,0.5602016448974609,299.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7408142089844,0.9990000128746032,1.0,2.657355308532715,293.7405090332031,285.0550537109375,293.7122497558594,287.57208251953125,293.7130126953125,299.9757995605469,293.7388916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68018102645874,5.680155277252197,2.596353988337796e-05,4.392452716827393,1.0,0.0,0.0,298.2897644042969,410.0,-104.40088653564452,-0.0,13467.4716796875,1.0,292.6029052734375,293.03277587890625,287.59832763671875,287.605224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1930824965238571,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12310980,299.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6679382324219,0.9990000128746032,1.0,0.5319802165031433,300.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6679382324219,0.9990000128746032,1.0,0.5602007508277893,299.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6679382324219,0.9990000128746032,1.0,0.4137623608112335,299.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6679382324219,0.9990000128746032,1.0,0.5602007508277893,299.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6679382324219,0.9990000128746032,1.0,2.65735125541687,293.6676330566406,285.0724182128906,293.63995361328125,287.5453796386719,293.6407470703125,299.9581298828125,293.66607666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172443389893,5.68014669418335,2.5963670850615017e-05,4.39249324798584,1.0,0.0,0.0,298.2934875488281,410.0,-102.14273071289062,-0.0,13467.455078125,1.0,292.6025085449219,293.0326538085937,287.5712890625,287.5780944824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1916174590587616,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12311040,299.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6679382324219,0.9990000128746032,1.0,0.5319802165031433,300.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6679382324219,0.9990000128746032,1.0,0.5602007508277893,299.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6679382324219,0.9990000128746032,1.0,0.4137623608112335,299.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6679382324219,0.9990000128746032,1.0,0.5602007508277893,299.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6679382324219,0.9990000128746032,1.0,2.65735125541687,293.6676330566406,285.0724182128906,293.63995361328125,287.5453796386719,293.6407470703125,299.9581298828125,293.66607666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172443389893,5.68014669418335,2.5963670850615017e-05,4.39249324798584,1.0,0.0,0.0,298.2934875488281,410.0,-102.14273071289062,-0.0,13467.455078125,1.0,292.6025085449219,293.0326538085937,287.5712890625,287.5780944824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1916174590587616,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12311100,299.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6321105957031,0.9990000128746032,1.0,0.5319797992706299,300.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6321105957031,0.9990000128746032,1.0,0.5602003335952759,299.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6321105957031,0.9990000128746032,1.0,0.4137620329856872,299.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6321105957031,0.9990000128746032,1.0,0.5602003335952759,299.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6321105957031,0.9990000128746032,1.0,2.657349109649658,293.6318054199219,285.0809020996094,293.60455322265625,287.5321350097656,293.60528564453125,299.9493103027344,293.6302490234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680168151855469,5.680142402648926,2.596373815322295e-05,4.392514228820801,1.0,0.0,0.0,298.29541015625,410.0,-100.91773986816406,-0.0,13467.4462890625,1.0,292.602294921875,293.0325927734375,287.5578918457031,287.56463623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1908948123455047,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12311160,299.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.59686279296875,0.9990000128746032,1.0,0.5319793224334717,300.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.59686279296875,0.9990000128746032,1.0,0.5601998567581177,299.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.59686279296875,0.9990000128746032,1.0,0.413761705160141,299.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.59686279296875,0.9990000128746032,1.0,0.5601998567581177,299.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.59686279296875,0.9990000128746032,1.0,2.6573469638824463,293.5965576171875,285.0892944335937,293.5696716308594,287.5189514160156,293.5704040527344,299.94049072265625,293.59503173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163383483887,5.680137634277344,2.5963807274820283e-05,4.39253568649292,1.0,0.0,0.0,298.29736328125,410.0,-99.56575775146484,-0.0,13467.4375,1.0,292.6020812988281,293.03253173828125,287.5445556640625,287.55126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1901805400848388,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12311220,299.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5278625488281,0.9990000128746032,1.0,0.5319784283638,300.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5278625488281,0.9990000128746032,1.0,0.5601989030838013,299.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5278625488281,0.9990000128746032,1.0,0.4137610197067261,299.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5278625488281,0.9990000128746032,1.0,0.5601989030838013,299.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5278625488281,0.9990000128746032,1.0,2.657342433929444,293.5275573730469,285.1056213378906,293.5015563964844,287.4928283691406,293.50225830078125,299.9229431152344,293.5260925292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.596394915599376e-05,4.392580032348633,1.0,0.0,0.0,298.3013610839844,410.0,-96.58197784423828,-0.0,13467.419921875,1.0,292.6016845703125,293.03240966796875,287.5296325683594,287.5332336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2717689275741577,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.4605012665924733e-07,4.3719682693481445,3.680317878723145,0.6916504502296448,0.0,0.0,-0.0,0.2065150588750839,0.0,19.360090255737305,1900.3575439453125,0.0,0.0017709295498207,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12311280,299.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5278625488281,0.9990000128746032,1.0,0.5319784283638,300.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5278625488281,0.9990000128746032,1.0,0.5601989030838013,299.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5278625488281,0.9990000128746032,1.0,0.4137610197067261,299.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5278625488281,0.9990000128746032,1.0,0.5601989030838013,299.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5278625488281,0.9990000128746032,1.0,2.657342433929444,293.5275573730469,285.1056213378906,293.5015563964844,287.4928283691406,293.50225830078125,299.9229431152344,293.5260925292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.596394915599376e-05,4.392580032348633,1.0,0.0,0.0,298.3013610839844,410.0,-96.58197784423828,-0.0,13467.419921875,1.0,292.6016845703125,293.03240966796875,287.5296325683594,287.5332336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2717689275741577,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.4605012665924733e-07,4.3719682693481445,3.680317878723145,0.6916504502296448,0.0,0.0,-0.0,0.2065150588750839,0.0,19.360090255737305,1900.3575439453125,0.0,0.0017709295498207,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12311340,299.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4612121582031,0.9990000128746032,1.0,0.5319775342941284,300.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4612121582031,0.9990000128746032,1.0,0.5601979494094849,299.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4612121582031,0.9990000128746032,1.0,0.4137602746486664,299.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4612121582031,0.9990000128746032,1.0,0.5601979494094849,299.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4612121582031,0.9990000128746032,1.0,2.6573379039764404,293.4609375,285.12139892578125,293.43585205078125,287.46710205078125,293.4365234375,299.9055480957031,293.45953369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144786834717,5.680118560791016,2.5964094675146043e-05,4.392625331878662,1.0,0.0,0.0,298.3055114746094,410.0,-93.22340393066406,-0.0,13467.4013671875,1.0,292.6012878417969,293.03228759765625,287.5258178710937,287.5274353027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,8.834710849177363e-13,4.265927314758301,4.265899181365967,2.85159894701792e-05,0.0,0.0,-0.0,0.2058755010366439,0.0,19.360090255737305,1895.4375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12311400,299.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4612121582031,0.9990000128746032,1.0,0.5319775342941284,300.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4612121582031,0.9990000128746032,1.0,0.5601979494094849,299.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4612121582031,0.9990000128746032,1.0,0.4137602746486664,299.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4612121582031,0.9990000128746032,1.0,0.5601979494094849,299.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4612121582031,0.9990000128746032,1.0,2.6573379039764404,293.4609375,285.12139892578125,293.43585205078125,287.46710205078125,293.4365234375,299.9055480957031,293.45953369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144786834717,5.680118560791016,2.5964094675146043e-05,4.392625331878662,1.0,0.0,0.0,298.3055114746094,410.0,-93.22340393066406,-0.0,13467.4013671875,1.0,292.6012878417969,293.03228759765625,287.5258178710937,287.5274353027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,8.834710849177363e-13,4.265927314758301,4.265899181365967,2.85159894701792e-05,0.0,0.0,-0.0,0.2058755010366439,0.0,19.360090255737305,1895.4375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12311460,299.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971252441406,0.9990000128746032,1.0,0.531976580619812,300.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971252441406,0.9990000128746032,1.0,0.5601969361305237,299.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971252441406,0.9990000128746032,1.0,0.4137595295906067,299.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971252441406,0.9990000128746032,1.0,0.5601969361305237,299.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971252441406,0.9990000128746032,1.0,2.6573331356048584,293.3968505859375,285.13653564453125,293.37274169921875,287.4418029785156,293.3733825683594,299.8883972167969,293.3955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801347732543945,5.680108547210693,2.5964245651266538e-05,4.392672538757324,1.0,0.0,0.0,298.309814453125,410.0,-89.72351837158203,-0.0,13467.3818359375,1.0,292.6008605957031,293.0321655273437,287.5184326171875,287.5205383300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0327118854395213e-13,4.265924453735352,4.265914440155029,9.790207514015492e-06,0.0,0.0,-0.0,0.204509824514389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12311520,299.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971252441406,0.9990000128746032,1.0,0.531976580619812,300.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971252441406,0.9990000128746032,1.0,0.5601969361305237,299.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971252441406,0.9990000128746032,1.0,0.4137595295906067,299.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971252441406,0.9990000128746032,1.0,0.5601969361305237,299.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971252441406,0.9990000128746032,1.0,2.6573331356048584,293.3968505859375,285.13653564453125,293.37274169921875,287.4418029785156,293.3733825683594,299.8883972167969,293.3955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801347732543945,5.680108547210693,2.5964245651266538e-05,4.392672538757324,1.0,0.0,0.0,298.309814453125,410.0,-89.72351837158203,-0.0,13467.3818359375,1.0,292.6008605957031,293.0321655273437,287.5184326171875,287.5205383300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0327118854395213e-13,4.265924453735352,4.265914440155029,9.790207514015492e-06,0.0,0.0,-0.0,0.204509824514389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12311580,299.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.33575439453125,0.9990000128746032,1.0,0.5319755673408508,300.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.33575439453125,0.9990000128746032,1.0,0.5601958632469177,299.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33575439453125,0.9990000128746032,1.0,0.413758784532547,299.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.33575439453125,0.9990000128746032,1.0,0.5601958632469177,299.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.33575439453125,0.9990000128746032,1.0,2.6573281288146973,293.3354797363281,285.1510314941406,293.3124084472656,287.4169921875,293.3130187988281,299.8714904785156,293.3341979980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680124282836914,5.680098533630371,2.596440026536584e-05,4.392720699310303,1.0,0.0,0.0,298.3142395019531,410.0,-86.0083236694336,-0.0,13467.3623046875,1.0,292.6004638671875,293.03204345703125,287.50927734375,287.5118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031392411395606e-13,4.265924453735352,4.265914440155029,9.78594835032709e-06,0.0,0.0,-0.0,0.2031837552785873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12311640,299.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.33575439453125,0.9990000128746032,1.0,0.5319755673408508,300.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.33575439453125,0.9990000128746032,1.0,0.5601958632469177,299.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33575439453125,0.9990000128746032,1.0,0.413758784532547,299.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.33575439453125,0.9990000128746032,1.0,0.5601958632469177,299.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.33575439453125,0.9990000128746032,1.0,2.6573281288146973,293.3354797363281,285.1510314941406,293.3124084472656,287.4169921875,293.3130187988281,299.8714904785156,293.3341979980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680124282836914,5.680098533630371,2.596440026536584e-05,4.392720699310303,1.0,0.0,0.0,298.3142395019531,410.0,-86.0083236694336,-0.0,13467.3623046875,1.0,292.6004638671875,293.03204345703125,287.50927734375,287.5118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031392411395606e-13,4.265924453735352,4.265914440155029,9.78594835032709e-06,0.0,0.0,-0.0,0.2031837552785873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12311700,299.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3061218261719,0.9990000128746032,1.0,0.5319750905036926,300.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3061218261719,0.9990000128746032,1.0,0.5601953864097595,299.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3061218261719,0.9990000128746032,1.0,0.4137583971023559,299.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3061218261719,0.9990000128746032,1.0,0.5601953864097595,299.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3061218261719,0.9990000128746032,1.0,2.657325506210327,293.3058776855469,285.1579895019531,293.2833251953125,287.40478515625,293.283935546875,299.8631286621094,293.3046264648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680119037628174,5.680093288421631,2.5964480300899595e-05,4.392745494842529,1.0,0.0,0.0,298.31646728515625,410.0,-84.06807708740234,-0.0,13467.3525390625,1.0,292.6002502441406,293.031982421875,287.50408935546875,287.5068664550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.2025373131036758,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12311760,299.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2772827148437,0.9990000128746032,1.0,0.5319745540618896,300.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2772827148437,0.9990000128746032,1.0,0.5601948499679565,299.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2772827148437,0.9990000128746032,1.0,0.4137579798698425,299.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2772827148437,0.9990000128746032,1.0,0.5601948499679565,299.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2772827148437,0.9990000128746032,1.0,2.657323122024536,293.27703857421875,285.164794921875,293.2550354003906,287.3927307128906,293.255615234375,299.8548278808594,293.2758178710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680113792419434,5.680088043212891,2.596456033643335e-05,4.392770767211914,1.0,0.0,0.0,298.3187561035156,410.0,-82.07383728027344,-0.0,13467.341796875,1.0,292.6000671386719,293.03192138671875,287.4985656738281,287.50152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2019028812646865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12311820,299.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218933105469,0.9990000128746032,1.0,0.5319735407829285,299.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218933105469,0.9990000128746032,1.0,0.5601937174797058,299.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218933105469,0.9990000128746032,1.0,0.413757175207138,299.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218933105469,0.9990000128746032,1.0,0.5601937174797058,299.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218933105469,0.9990000128746032,1.0,2.657317876815796,293.2216796875,285.17779541015625,293.2008361816406,287.3690795898437,293.2013854980469,299.8384704589844,293.22052001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680103302001953,5.680077075958252,2.596472586446908e-05,4.392821788787842,1.0,0.0,0.0,298.32342529296875,410.0,-77.89818572998047,-0.0,13467.3212890625,1.0,292.5996398925781,293.0317687988281,287.4865417480469,287.4898376464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2006723880767822,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12311880,299.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218933105469,0.9990000128746032,1.0,0.5319735407829285,299.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218933105469,0.9990000128746032,1.0,0.5601937174797058,299.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218933105469,0.9990000128746032,1.0,0.413757175207138,299.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218933105469,0.9990000128746032,1.0,0.5601937174797058,299.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218933105469,0.9990000128746032,1.0,2.657317876815796,293.2216796875,285.17779541015625,293.2008361816406,287.3690795898437,293.2013854980469,299.8384704589844,293.22052001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680103302001953,5.680077075958252,2.596472586446908e-05,4.392821788787842,1.0,0.0,0.0,298.32342529296875,410.0,-77.89818572998047,-0.0,13467.3212890625,1.0,292.5996398925781,293.0317687988281,287.4865417480469,287.4898376464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2006723880767822,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12311940,299.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1699523925781,0.9990000128746032,1.0,0.5319724678993225,299.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1699523925781,0.9990000128746032,1.0,0.5601925849914551,299.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1699523925781,0.9990000128746032,1.0,0.4137563407421112,299.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1699523925781,0.9990000128746032,1.0,0.5601925849914551,299.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1699523925781,0.9990000128746032,1.0,2.657312631607056,293.16973876953125,285.19000244140625,293.1499938964844,287.3460693359375,293.1505432128906,299.8224792480469,293.16864013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680091857910156,5.680066108703613,2.59648932114942e-05,4.392873764038086,1.0,0.0,0.0,298.32818603515625,410.0,-73.71707916259766,-0.0,13467.2998046875,1.0,292.5992431640625,293.0316467285156,287.4732666015625,287.4768371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1995018422603607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12312000,299.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1699523925781,0.9990000128746032,1.0,0.5319724678993225,299.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1699523925781,0.9990000128746032,1.0,0.5601925849914551,299.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1699523925781,0.9990000128746032,1.0,0.4137563407421112,299.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1699523925781,0.9990000128746032,1.0,0.5601925849914551,299.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1699523925781,0.9990000128746032,1.0,2.657312631607056,293.16973876953125,285.19000244140625,293.1499938964844,287.3460693359375,293.1505432128906,299.8224792480469,293.16864013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680091857910156,5.680066108703613,2.59648932114942e-05,4.392873764038086,1.0,0.0,0.0,298.32818603515625,410.0,-73.71707916259766,-0.0,13467.2998046875,1.0,292.5992431640625,293.0316467285156,287.4732666015625,287.4768371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1995018422603607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12312060,299.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210327148437,0.9990000128746032,1.0,0.5319713950157166,299.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210327148437,0.9990000128746032,1.0,0.5601915121078491,299.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210327148437,0.9990000128746032,1.0,0.4137555360794067,299.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210327148437,0.9990000128746032,1.0,0.5601915121078491,299.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210327148437,0.9990000128746032,1.0,2.6573071479797363,293.1208190917969,285.2014465332031,293.10235595703125,287.3238525390625,293.10284423828125,299.7861633300781,293.11981201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680080890655518,5.680055141448975,2.596506055851933e-05,4.392926216125488,1.0,0.0,0.0,298.3329772949219,410.0,-69.2490234375,-0.0,13467.2783203125,1.0,292.5988464355469,293.0315246582031,287.4591979980469,287.4629821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1983832269906997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12312120,299.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210327148437,0.9990000128746032,1.0,0.5319713950157166,299.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210327148437,0.9990000128746032,1.0,0.5601915121078491,299.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210327148437,0.9990000128746032,1.0,0.4137555360794067,299.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210327148437,0.9990000128746032,1.0,0.5601915121078491,299.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210327148437,0.9990000128746032,1.0,2.6573071479797363,293.1208190917969,285.2014465332031,293.10235595703125,287.3238525390625,293.10284423828125,299.7861633300781,293.11981201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680080890655518,5.680055141448975,2.596506055851933e-05,4.392926216125488,1.0,0.0,0.0,298.3329772949219,410.0,-69.2490234375,-0.0,13467.2783203125,1.0,292.5988464355469,293.0315246582031,287.4591979980469,287.4629821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1983832269906997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12312180,299.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0750732421875,0.9990000128746032,1.0,0.5319703817367554,299.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0750732421875,0.9990000128746032,1.0,0.5601903796195984,299.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0750732421875,0.9990000128746032,1.0,0.4137547314167022,299.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0750732421875,0.9990000128746032,1.0,0.5601903796195984,299.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0750732421875,0.9990000128746032,1.0,2.657302141189575,293.07489013671875,285.2121887207031,293.0574951171875,287.3026123046875,293.0579528808594,299.759033203125,293.07391357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680070400238037,5.680044174194336,2.5965224267565645e-05,4.392977237701416,1.0,0.0,0.0,298.33758544921875,410.0,-65.0820083618164,-0.0,13467.2578125,1.0,292.5984191894531,293.0313720703125,287.4443664550781,287.4483337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1973226815462112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12312240,299.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0750732421875,0.9990000128746032,1.0,0.5319703817367554,299.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0750732421875,0.9990000128746032,1.0,0.5601903796195984,299.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0750732421875,0.9990000128746032,1.0,0.4137547314167022,299.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0750732421875,0.9990000128746032,1.0,0.5601903796195984,299.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0750732421875,0.9990000128746032,1.0,2.657302141189575,293.07489013671875,285.2121887207031,293.0574951171875,287.3026123046875,293.0579528808594,299.759033203125,293.07391357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680070400238037,5.680044174194336,2.5965224267565645e-05,4.392977237701416,1.0,0.0,0.0,298.33758544921875,410.0,-65.0820083618164,-0.0,13467.2578125,1.0,292.5984191894531,293.0313720703125,287.4443664550781,287.4483337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1973226815462112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12312300,299.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0531921386719,0.9990000128746032,1.0,0.5319698452949524,299.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0531921386719,0.9990000128746032,1.0,0.5601898431777954,299.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0531921386719,0.9990000128746032,1.0,0.4137543439865112,299.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0531921386719,0.9990000128746032,1.0,0.5601898431777954,299.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0531921386719,0.9990000128746032,1.0,2.657299518585205,293.0530090332031,285.21734619140625,293.0361022949219,287.2923583984375,293.0365905761719,299.7477111816406,293.0520935058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680065155029297,5.680038928985596,2.59653043030994e-05,4.393002033233643,1.0,0.0,0.0,298.3398742675781,410.0,-63.11582565307617,-0.0,13467.2470703125,1.0,292.5982360839844,293.03131103515625,287.43670654296875,287.4407653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.196814477443695,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12312360,299.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0319519042969,0.9990000128746032,1.0,0.5319693684577942,299.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0319519042969,0.9990000128746032,1.0,0.5601893663406372,299.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0319519042969,0.9990000128746032,1.0,0.4137539267539978,299.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0319519042969,0.9990000128746032,1.0,0.5601893663406372,299.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0319519042969,0.9990000128746032,1.0,2.657297134399414,293.0317687988281,285.2223205566406,293.015380859375,287.2823486328125,293.0158386230469,299.7372741699219,293.0308837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680033683776856,2.596538251964376e-05,4.393026351928711,1.0,0.0,0.0,298.34210205078125,410.0,-61.24465560913086,-0.0,13467.2373046875,1.0,292.5980224609375,293.03125,287.428955078125,287.4330444335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1963191330432891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
