time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312420,299.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9913330078125,0.9990000128746032,1.0,0.531968355178833,299.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9913330078125,0.9990000128746032,1.0,0.5601882934570312,299.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9913330078125,0.9990000128746032,1.0,0.4137531816959381,299.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9913330078125,0.9990000128746032,1.0,0.5601882934570312,299.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9913330078125,0.9990000128746032,1.0,2.657292127609253,292.9911804199219,285.2317810058594,292.9758605957031,287.2630310058594,292.9762878417969,299.7182006835937,292.9903259277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049419403076,5.680023670196533,2.596553713374305e-05,4.3930745124816895,1.0,0.0,0.0,298.34649658203125,410.0,-57.367149353027344,-0.0,13467.2177734375,1.0,292.5976257324219,293.0311279296875,287.34527587890625,287.3674621582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.594495006429497e-05,4.509141445159912,2.4436557292938232,2.065485715866089,0.0,0.0,-0.0,0.1790604144334793,0.0,19.360088348388672,1866.2098388671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12312480,299.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9913330078125,0.9990000128746032,1.0,0.531968355178833,299.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9913330078125,0.9990000128746032,1.0,0.5601882934570312,299.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9913330078125,0.9990000128746032,1.0,0.4137531816959381,299.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9913330078125,0.9990000128746032,1.0,0.5601882934570312,299.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9913330078125,0.9990000128746032,1.0,2.657292127609253,292.9911804199219,285.2317810058594,292.9758605957031,287.2630310058594,292.9762878417969,299.7182006835937,292.9903259277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049419403076,5.680023670196533,2.596553713374305e-05,4.3930745124816895,1.0,0.0,0.0,298.34649658203125,410.0,-57.367149353027344,-0.0,13467.2177734375,1.0,292.5976257324219,293.0311279296875,287.34527587890625,287.3674621582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.594495006429497e-05,4.509141445159912,2.4436557292938232,2.065485715866089,0.0,0.0,-0.0,0.1790604144334793,0.0,19.360088348388672,1866.2098388671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12312540,299.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9533386230469,0.9990000128746032,1.0,0.5319674015045166,299.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9533386230469,0.9990000128746032,1.0,0.5601872801780701,299.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9533386230469,0.9990000128746032,1.0,0.4137524366378784,299.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9533386230469,0.9990000128746032,1.0,0.5601872801780701,299.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9533386230469,0.9990000128746032,1.0,2.657287359237671,292.95318603515625,285.2406616210937,292.9389038085937,287.24468994140625,292.93927001953125,299.70098876953125,292.952392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568810986355e-05,4.393121719360352,1.0,0.0,0.0,298.35076904296875,410.0,-53.55643844604492,-0.0,13467.1982421875,1.0,292.5971984863281,293.0309753417969,287.288818359375,287.30224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.509653568267822,2.437277317047119,2.072376251220703,0.0,0.0,-0.0,0.176860362291336,0.0,19.360088348388672,1866.0035400390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12312600,299.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9533386230469,0.9990000128746032,1.0,0.5319674015045166,299.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9533386230469,0.9990000128746032,1.0,0.5601872801780701,299.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9533386230469,0.9990000128746032,1.0,0.4137524366378784,299.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9533386230469,0.9990000128746032,1.0,0.5601872801780701,299.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9533386230469,0.9990000128746032,1.0,2.657287359237671,292.95318603515625,285.2406616210937,292.9389038085937,287.24468994140625,292.93927001953125,299.70098876953125,292.952392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568810986355e-05,4.393121719360352,1.0,0.0,0.0,298.35076904296875,410.0,-53.55643844604492,-0.0,13467.1982421875,1.0,292.5971984863281,293.0309753417969,287.288818359375,287.30224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.509653568267822,2.437277317047119,2.072376251220703,0.0,0.0,-0.0,0.176860362291336,0.0,19.360088348388672,1866.0035400390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12312660,299.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9178161621094,0.9990000128746032,1.0,0.531966507434845,299.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9178161621094,0.9990000128746032,1.0,0.5601863265037537,299.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9178161621094,0.9990000128746032,1.0,0.4137517213821411,299.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9178161621094,0.9990000128746032,1.0,0.5601863265037537,299.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9178161621094,0.9990000128746032,1.0,2.657282829284668,292.91766357421875,285.2489624023437,292.9043273925781,287.22735595703125,292.9046936035156,299.6850891113281,292.9169311523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002986907959,5.680003643035889,2.596583544800524e-05,4.393167495727539,1.0,0.0,0.0,298.35498046875,410.0,-50.00278854370117,-0.0,13467.1796875,1.0,292.5968017578125,293.0308532714844,287.2557983398437,287.2640686035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.175689086318016,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12312720,299.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9178161621094,0.9990000128746032,1.0,0.531966507434845,299.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9178161621094,0.9990000128746032,1.0,0.5601863265037537,299.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9178161621094,0.9990000128746032,1.0,0.4137517213821411,299.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9178161621094,0.9990000128746032,1.0,0.5601863265037537,299.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9178161621094,0.9990000128746032,1.0,2.657282829284668,292.91766357421875,285.2489624023437,292.9043273925781,287.22735595703125,292.9046936035156,299.6850891113281,292.9169311523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002986907959,5.680003643035889,2.596583544800524e-05,4.393167495727539,1.0,0.0,0.0,298.35498046875,410.0,-50.00278854370117,-0.0,13467.1796875,1.0,292.5968017578125,293.0308532714844,287.2557983398437,287.2640686035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.175689086318016,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12312780,299.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8846740722656,0.9990000128746032,1.0,0.5319655537605286,299.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8846740722656,0.9990000128746032,1.0,0.5601853728294373,299.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8846740722656,0.9990000128746032,1.0,0.4137510061264038,299.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8846740722656,0.9990000128746032,1.0,0.5601853728294373,299.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8846740722656,0.9990000128746032,1.0,2.657278060913086,292.8845520019531,285.2566833496094,292.8721008300781,287.21099853515625,292.8724365234375,299.67010498046875,292.88385009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020332336426,5.679994106292725,2.596598096715752e-05,4.393212795257568,1.0,0.0,0.0,298.35906982421875,410.0,-46.64581680297852,-0.0,13467.1611328125,1.0,292.5964050292969,293.0307312011719,287.2322082519531,287.2381286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1747655868530273,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12312840,299.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8846740722656,0.9990000128746032,1.0,0.5319655537605286,299.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8846740722656,0.9990000128746032,1.0,0.5601853728294373,299.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8846740722656,0.9990000128746032,1.0,0.4137510061264038,299.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8846740722656,0.9990000128746032,1.0,0.5601853728294373,299.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8846740722656,0.9990000128746032,1.0,2.657278060913086,292.8845520019531,285.2566833496094,292.8721008300781,287.21099853515625,292.8724365234375,299.67010498046875,292.88385009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020332336426,5.679994106292725,2.596598096715752e-05,4.393212795257568,1.0,0.0,0.0,298.35906982421875,410.0,-46.64581680297852,-0.0,13467.1611328125,1.0,292.5964050292969,293.0307312011719,287.2322082519531,287.2381286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1747655868530273,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12312900,299.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8689880371094,0.9990000128746032,1.0,0.5319651365280151,299.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8689880371094,0.9990000128746032,1.0,0.560184895992279,299.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8689880371094,0.9990000128746032,1.0,0.4137506484985351,299.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8689880371094,0.9990000128746032,1.0,0.560184895992279,299.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8689880371094,0.9990000128746032,1.0,2.657275915145874,292.8688659667969,285.2603759765625,292.8568115234375,287.20318603515625,292.857177734375,299.66290283203125,292.8681945800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989814758301,2.596605190774426e-05,4.393234729766846,1.0,0.0,0.0,298.3611145019531,410.0,-45.06510162353516,-0.0,13467.15234375,1.0,292.59619140625,293.0306701660156,287.222412109375,287.2276611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1743605583906173,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12312960,299.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8538818359375,0.9990000128746032,1.0,0.5319646596908569,299.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8538818359375,0.9990000128746032,1.0,0.5601844191551208,299.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8538818359375,0.9990000128746032,1.0,0.4137502908706665,299.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8538818359375,0.9990000128746032,1.0,0.5601844191551208,299.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8538818359375,0.9990000128746032,1.0,2.657273769378662,292.853759765625,285.2638854980469,292.84210205078125,287.1956481933594,292.8424377441406,299.6558837890625,292.8531188964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010795593262,5.679985046386719,2.5966122848331e-05,4.393256664276123,1.0,0.0,0.0,298.3631286621094,410.0,-43.59086608886719,-0.0,13467.142578125,1.0,292.5959777832031,293.0306091308594,287.21343994140625,287.21826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1739816218614578,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12313020,299.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.82525634765625,0.9990000128746032,1.0,0.5319637656211853,299.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.82525634765625,0.9990000128746032,1.0,0.5601834654808044,299.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.82525634765625,0.9990000128746032,1.0,0.4137496054172516,299.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.82525634765625,0.9990000128746032,1.0,0.5601834654808044,299.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.82525634765625,0.9990000128746032,1.0,2.657269239425659,292.8251342773437,285.2705993652344,292.814208984375,287.1813049316406,292.8145446777344,299.64227294921875,292.82452392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001735687256,5.679975986480713,2.596626291051507e-05,4.39330005645752,1.0,0.0,0.0,298.3670959472656,410.0,-40.69430923461914,-0.0,13467.125,1.0,292.5955810546875,293.03045654296875,287.1970520019531,287.2012634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1732781827449798,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12313080,299.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.82525634765625,0.9990000128746032,1.0,0.5319637656211853,299.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.82525634765625,0.9990000128746032,1.0,0.5601834654808044,299.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.82525634765625,0.9990000128746032,1.0,0.4137496054172516,299.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.82525634765625,0.9990000128746032,1.0,0.5601834654808044,299.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.82525634765625,0.9990000128746032,1.0,2.657269239425659,292.8251342773437,285.2705993652344,292.814208984375,287.1813049316406,292.8145446777344,299.64227294921875,292.82452392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001735687256,5.679975986480713,2.596626291051507e-05,4.39330005645752,1.0,0.0,0.0,298.3670959472656,410.0,-40.69430923461914,-0.0,13467.125,1.0,292.5955810546875,293.03045654296875,287.1970520019531,287.2012634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1732781827449798,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12313140,299.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7986755371094,0.9990000128746032,1.0,0.5319629311561584,299.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7986755371094,0.9990000128746032,1.0,0.5601825714111328,299.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7986755371094,0.9990000128746032,1.0,0.4137489199638366,299.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7986755371094,0.9990000128746032,1.0,0.5601825714111328,299.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7986755371094,0.9990000128746032,1.0,2.657264947891236,292.7985534667969,285.2767944335937,292.78839111328125,287.16796875,292.7887268066406,299.629150390625,292.7980041503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999267578125,5.679966926574707,2.5966399334720336e-05,4.393342971801758,1.0,0.0,0.0,298.3710021972656,410.0,-37.8426628112793,-0.0,13467.107421875,1.0,292.5951843261719,293.03033447265625,287.1822814941406,287.1860656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.172634556889534,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12313200,299.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7986755371094,0.9990000128746032,1.0,0.5319629311561584,299.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7986755371094,0.9990000128746032,1.0,0.5601825714111328,299.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7986755371094,0.9990000128746032,1.0,0.4137489199638366,299.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7986755371094,0.9990000128746032,1.0,0.5601825714111328,299.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7986755371094,0.9990000128746032,1.0,2.657264947891236,292.7985534667969,285.2767944335937,292.78839111328125,287.16796875,292.7887268066406,299.629150390625,292.7980041503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999267578125,5.679966926574707,2.5966399334720336e-05,4.393342971801758,1.0,0.0,0.0,298.3710021972656,410.0,-37.8426628112793,-0.0,13467.107421875,1.0,292.5951843261719,293.03033447265625,287.1822814941406,287.1860656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.172634556889534,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12313260,299.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.77398681640625,0.9990000128746032,1.0,0.5319620370864868,299.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.77398681640625,0.9990000128746032,1.0,0.5601816773414612,299.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.77398681640625,0.9990000128746032,1.0,0.4137482643127441,299.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.77398681640625,0.9990000128746032,1.0,0.5601816773414612,299.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.77398681640625,0.9990000128746032,1.0,2.6572606563568115,292.7738647460937,285.28253173828125,292.7644958496094,287.1556396484375,292.7647705078125,299.6165466308594,292.7733459472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679983615875244,5.679957866668701,2.59665357589256e-05,4.393385410308838,1.0,0.0,0.0,298.3748474121094,410.0,-35.05672836303711,-0.0,13467.08984375,1.0,292.5947570800781,293.0302124023437,287.168701171875,287.1721496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1720401048660278,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12313320,299.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.77398681640625,0.9990000128746032,1.0,0.5319620370864868,299.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.77398681640625,0.9990000128746032,1.0,0.5601816773414612,299.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.77398681640625,0.9990000128746032,1.0,0.4137482643127441,299.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.77398681640625,0.9990000128746032,1.0,0.5601816773414612,299.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.77398681640625,0.9990000128746032,1.0,2.6572606563568115,292.7738647460937,285.28253173828125,292.7644958496094,287.1556396484375,292.7647705078125,299.6165466308594,292.7733459472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679983615875244,5.679957866668701,2.59665357589256e-05,4.393385410308838,1.0,0.0,0.0,298.3748474121094,410.0,-35.05672836303711,-0.0,13467.08984375,1.0,292.5947570800781,293.0302124023437,287.168701171875,287.1721496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1720401048660278,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12313380,299.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76190185546875,0.9990000128746032,1.0,0.5319616198539734,299.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.76190185546875,0.9990000128746032,1.0,0.560181200504303,299.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.76190185546875,0.9990000128746032,1.0,0.4137479066848755,299.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76190185546875,0.9990000128746032,1.0,0.560181200504303,299.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.76190185546875,0.9990000128746032,1.0,2.6572582721710205,292.7618103027344,285.28533935546875,292.7528076171875,287.1496276855469,292.7530822753906,299.61016845703125,292.76129150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67997932434082,5.679953098297119,2.596660669951234e-05,4.393406867980957,1.0,0.0,0.0,298.3768310546875,410.0,-33.65440368652344,-0.0,13467.0810546875,1.0,292.59454345703125,293.0301513671875,287.162109375,287.1654052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1717501431703567,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12313440,299.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7512512207031,0.9990000128746032,1.0,0.53196120262146,299.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7512512207031,0.9990000128746032,1.0,0.5601807832717896,299.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7512512207031,0.9990000128746032,1.0,0.4137476086616516,299.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7512512207031,0.9990000128746032,1.0,0.5601807832717896,299.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7512512207031,0.9990000128746032,1.0,2.657256364822388,292.75115966796875,285.2878112792969,292.742431640625,287.1443176269531,292.7427673339844,299.6044311523437,292.75067138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799750328063965,5.679948806762695,2.5966670364141464e-05,4.393426895141602,1.0,0.0,0.0,298.378662109375,410.0,-32.39337158203125,-0.0,13467.0732421875,1.0,292.5943603515625,293.03009033203125,287.1563415527344,287.15948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1714952737092971,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12313500,299.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7405090332031,0.9990000128746032,1.0,0.5319607853889465,299.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7405090332031,0.9990000128746032,1.0,0.5601803064346313,299.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7405090332031,0.9990000128746032,1.0,0.4137472808361053,299.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7405090332031,0.9990000128746032,1.0,0.5601803064346313,299.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7405090332031,0.9990000128746032,1.0,2.657254219055176,292.74041748046875,285.2903137207031,292.7320556640625,287.1390380859375,292.7323303222656,299.5985717773437,292.7399597167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970264434815,5.679944515228272,2.5966735847759992e-05,4.3934478759765625,1.0,0.0,0.0,298.3805236816406,410.0,-31.149398803710938,-0.0,13467.064453125,1.0,292.5941467285156,293.0299987792969,287.1505126953125,287.1535339355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1712387651205063,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12313560,299.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7301940917969,0.9990000128746032,1.0,0.5319603681564331,299.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7301940917969,0.9990000128746032,1.0,0.5601798892021179,299.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7301940917969,0.9990000128746032,1.0,0.4137469530105591,299.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7301940917969,0.9990000128746032,1.0,0.5601798892021179,299.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7301940917969,0.9990000128746032,1.0,2.657252073287964,292.7301330566406,285.2926940917969,292.7221374511719,287.134033203125,292.7223815917969,299.5928039550781,292.72967529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679965972900391,5.679940223693848,2.5966803150367923e-05,4.393468379974365,1.0,0.0,0.0,298.3824157714844,410.0,-29.888612747192383,-0.0,13467.056640625,1.0,292.5939636230469,293.0299377441406,287.1449890136719,287.1478576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1709930300712585,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12313620,299.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7108154296875,0.9990000128746032,1.0,0.5319595336914062,299.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7108154296875,0.9990000128746032,1.0,0.5601789951324463,299.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7108154296875,0.9990000128746032,1.0,0.4137462973594665,299.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7108154296875,0.9990000128746032,1.0,0.5601789951324463,299.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7108154296875,0.9990000128746032,1.0,2.657248020172119,292.71075439453125,285.29718017578125,292.7034606933594,287.1247253417969,292.70367431640625,299.5816955566406,292.7103576660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679957389831543,5.679931640625,2.596693411760498e-05,4.393509387969971,1.0,0.0,0.0,298.3861389160156,410.0,-27.344650268554688,-0.0,13467.0390625,1.0,292.5935363769531,293.0298156738281,287.1391906738281,287.140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.267516940832138,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.460504535089058e-07,4.3719682693481445,3.680317640304565,0.6916507482528687,0.0,0.0,-0.0,0.1869435310363769,0.0,19.360090255737305,1900.3575439453125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12313680,299.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7108154296875,0.9990000128746032,1.0,0.5319595336914062,299.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7108154296875,0.9990000128746032,1.0,0.5601789951324463,299.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7108154296875,0.9990000128746032,1.0,0.4137462973594665,299.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7108154296875,0.9990000128746032,1.0,0.5601789951324463,299.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7108154296875,0.9990000128746032,1.0,2.657248020172119,292.71075439453125,285.29718017578125,292.7034606933594,287.1247253417969,292.70367431640625,299.5816955566406,292.7103576660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679957389831543,5.679931640625,2.596693411760498e-05,4.393509387969971,1.0,0.0,0.0,298.3861389160156,410.0,-27.344650268554688,-0.0,13467.0390625,1.0,292.5935363769531,293.0298156738281,287.1391906738281,287.140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.267516940832138,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.460504535089058e-07,4.3719682693481445,3.680317640304565,0.6916507482528687,0.0,0.0,-0.0,0.1869435310363769,0.0,19.360090255737305,1900.3575439453125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12313740,299.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6930847167969,0.9990000128746032,1.0,0.5319586992263794,299.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6930847167969,0.9990000128746032,1.0,0.5601781606674194,299.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6930847167969,0.9990000128746032,1.0,0.4137456715106964,299.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6930847167969,0.9990000128746032,1.0,0.5601781606674194,299.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6930847167969,0.9990000128746032,1.0,2.6572439670562744,292.6930236816406,285.30126953125,292.6863708496094,287.116455078125,292.6865539550781,299.5710754394531,292.6926574707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948806762695,5.679923057556152,2.596706508484204e-05,4.393549919128418,1.0,0.0,0.0,298.3898620605469,410.0,-24.909074783325195,-0.0,13467.0224609375,1.0,292.5931396484375,293.0296630859375,287.13787841796875,287.13848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,8.772512338946218e-13,4.265927314758301,4.265899181365967,2.8315267627476715e-05,0.0,0.0,-0.0,0.1872611343860626,0.0,19.360090255737305,1895.4375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12313800,299.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6930847167969,0.9990000128746032,1.0,0.5319586992263794,299.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6930847167969,0.9990000128746032,1.0,0.5601781606674194,299.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6930847167969,0.9990000128746032,1.0,0.4137456715106964,299.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6930847167969,0.9990000128746032,1.0,0.5601781606674194,299.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6930847167969,0.9990000128746032,1.0,2.6572439670562744,292.6930236816406,285.30126953125,292.6863708496094,287.116455078125,292.6865539550781,299.5710754394531,292.6926574707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948806762695,5.679923057556152,2.596706508484204e-05,4.393549919128418,1.0,0.0,0.0,298.3898620605469,410.0,-24.909074783325195,-0.0,13467.0224609375,1.0,292.5931396484375,293.0296630859375,287.13787841796875,287.13848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,8.772512338946218e-13,4.265927314758301,4.265899181365967,2.8315267627476715e-05,0.0,0.0,-0.0,0.1872611343860626,0.0,19.360090255737305,1895.4375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12313860,299.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6768493652344,0.9990000128746032,1.0,0.5319578647613525,299.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6768493652344,0.9990000128746032,1.0,0.5601772665977478,299.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6768493652344,0.9990000128746032,1.0,0.4137450158596039,299.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6768493652344,0.9990000128746032,1.0,0.5601772665977478,299.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6768493652344,0.9990000128746032,1.0,2.6572396755218506,292.6767883300781,285.3050231933594,292.67071533203125,287.1092224121094,292.6708984375,299.56103515625,292.67645263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940223693848,5.679914474487305,2.5967194233089685e-05,4.393589973449707,1.0,0.0,0.0,298.3935241699219,410.0,-22.714092254638672,-0.0,13467.0068359375,1.0,292.5927429199219,293.029541015625,287.1353759765625,287.1361083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0327829006818185e-13,4.265924453735352,4.265914440155029,9.79043670668034e-06,0.0,0.0,-0.0,0.1869025379419326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12313920,299.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6768493652344,0.9990000128746032,1.0,0.5319578647613525,299.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6768493652344,0.9990000128746032,1.0,0.5601772665977478,299.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6768493652344,0.9990000128746032,1.0,0.4137450158596039,299.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6768493652344,0.9990000128746032,1.0,0.5601772665977478,299.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6768493652344,0.9990000128746032,1.0,2.6572396755218506,292.6767883300781,285.3050231933594,292.67071533203125,287.1092224121094,292.6708984375,299.56103515625,292.67645263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940223693848,5.679914474487305,2.5967194233089685e-05,4.393589973449707,1.0,0.0,0.0,298.3935241699219,410.0,-22.714092254638672,-0.0,13467.0068359375,1.0,292.5927429199219,293.029541015625,287.1353759765625,287.1361083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0327829006818185e-13,4.265924453735352,4.265914440155029,9.79043670668034e-06,0.0,0.0,-0.0,0.1869025379419326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12313980,299.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6620178222656,0.9990000128746032,1.0,0.5319570899009705,299.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6620178222656,0.9990000128746032,1.0,0.560176432132721,299.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6620178222656,0.9990000128746032,1.0,0.4137443900108337,299.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6620178222656,0.9990000128746032,1.0,0.560176432132721,299.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6620178222656,0.9990000128746032,1.0,2.657235622406006,292.6619567871094,285.3084716796875,292.6564025878906,287.1029663085937,292.6565856933594,299.55157470703125,292.6616516113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931640625,5.679905891418457,2.5967323381337337e-05,4.393630027770996,1.0,0.0,0.0,298.3971862792969,410.0,-20.69835090637207,-0.0,13466.990234375,1.0,292.5923156738281,293.0293884277344,287.1324768066406,287.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031392682446149e-13,4.265924453735352,4.265914440155029,9.78594835032709e-06,0.0,0.0,-0.0,0.1865707337856292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12314040,299.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6620178222656,0.9990000128746032,1.0,0.5319570899009705,299.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6620178222656,0.9990000128746032,1.0,0.560176432132721,299.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6620178222656,0.9990000128746032,1.0,0.4137443900108337,299.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6620178222656,0.9990000128746032,1.0,0.560176432132721,299.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6620178222656,0.9990000128746032,1.0,2.657235622406006,292.6619567871094,285.3084716796875,292.6564025878906,287.1029663085937,292.6565856933594,299.55157470703125,292.6616516113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931640625,5.679905891418457,2.5967323381337337e-05,4.393630027770996,1.0,0.0,0.0,298.3971862792969,410.0,-20.69835090637207,-0.0,13466.990234375,1.0,292.5923156738281,293.0293884277344,287.1324768066406,287.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031392682446149e-13,4.265924453735352,4.265914440155029,9.78594835032709e-06,0.0,0.0,-0.0,0.1865707337856292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12314100,299.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.65509033203125,0.9990000128746032,1.0,0.531956672668457,299.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.65509033203125,0.9990000128746032,1.0,0.5601759552955627,299.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.65509033203125,0.9990000128746032,1.0,0.4137440621852875,299.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.65509033203125,0.9990000128746032,1.0,0.5601759552955627,299.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.65509033203125,0.9990000128746032,1.0,2.657233715057373,292.655029296875,285.31005859375,292.6497497558594,287.1002197265625,292.64990234375,299.54705810546875,292.6547546386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927825927734,5.679901599884033,2.596738704596646e-05,4.393650054931641,1.0,0.0,0.0,298.3990173339844,410.0,-19.75341987609864,-0.0,13466.9814453125,1.0,292.5921325683594,293.0293273925781,287.13092041015625,287.1317749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.1864145100116729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12314160,299.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.64849853515625,0.9990000128746032,1.0,0.5319562554359436,299.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.64849853515625,0.9990000128746032,1.0,0.5601755380630493,299.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.64849853515625,0.9990000128746032,1.0,0.4137437641620636,299.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.64849853515625,0.9990000128746032,1.0,0.5601755380630493,299.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.64849853515625,0.9990000128746032,1.0,2.657231569290161,292.6484375,285.31158447265625,292.64337158203125,287.0977478027344,292.6435241699219,299.5426940917969,292.6481628417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679923534393311,5.679897308349609,2.5967450710595585e-05,4.393670082092285,1.0,0.0,0.0,298.4008178710937,410.0,-18.8491153717041,-0.0,13466.9736328125,1.0,292.5919189453125,293.0292663574219,287.1293029785156,287.13018798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1862645596265792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12314220,299.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6361389160156,0.9990000128746032,1.0,0.5319554209709167,299.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6361389160156,0.9990000128746032,1.0,0.5601747035980225,299.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6361389160156,0.9990000128746032,1.0,0.413743108510971,299.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6361389160156,0.9990000128746032,1.0,0.5601747035980225,299.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6361389160156,0.9990000128746032,1.0,2.6572275161743164,292.6361083984375,285.3144226074219,292.6315002441406,287.093505859375,292.63165283203125,299.5343933105469,292.6358642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.67988920211792,2.596757985884324e-05,4.393710136413574,1.0,0.0,0.0,298.40447998046875,410.0,-17.14544677734375,-0.0,13466.95703125,1.0,292.5915222167969,293.02911376953125,287.1259765625,287.1268920898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1859826147556305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12314280,299.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6361389160156,0.9990000128746032,1.0,0.5319554209709167,299.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6361389160156,0.9990000128746032,1.0,0.5601747035980225,299.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6361389160156,0.9990000128746032,1.0,0.413743108510971,299.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6361389160156,0.9990000128746032,1.0,0.5601747035980225,299.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6361389160156,0.9990000128746032,1.0,2.6572275161743164,292.6361083984375,285.3144226074219,292.6315002441406,287.093505859375,292.63165283203125,299.5343933105469,292.6358642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.67988920211792,2.596757985884324e-05,4.393710136413574,1.0,0.0,0.0,298.40447998046875,410.0,-17.14544677734375,-0.0,13466.95703125,1.0,292.5915222167969,293.02911376953125,287.1259765625,287.1268920898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1859826147556305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12314340,299.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249694824219,0.9990000128746032,1.0,0.5319546461105347,299.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249694824219,0.9990000128746032,1.0,0.5601738691329956,299.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249694824219,0.9990000128746032,1.0,0.4137424826622009,299.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249694824219,0.9990000128746032,1.0,0.5601738691329956,299.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249694824219,0.9990000128746032,1.0,2.657223463058472,292.6249084472656,285.3170166015625,292.6206970214844,287.0903015136719,292.620849609375,299.5267028808594,292.62469482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906368255615,5.679880619049072,2.5967707188101485e-05,4.393749713897705,1.0,0.0,0.0,298.4080810546875,410.0,-15.649011611938477,-0.0,13466.94140625,1.0,292.5910949707031,293.02899169921875,287.1226501464844,287.1235656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1857250928878784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12314400,299.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249694824219,0.9990000128746032,1.0,0.5319546461105347,299.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249694824219,0.9990000128746032,1.0,0.5601738691329956,299.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249694824219,0.9990000128746032,1.0,0.4137424826622009,299.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249694824219,0.9990000128746032,1.0,0.5601738691329956,299.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249694824219,0.9990000128746032,1.0,2.657223463058472,292.6249084472656,285.3170166015625,292.6206970214844,287.0903015136719,292.620849609375,299.5267028808594,292.62469482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906368255615,5.679880619049072,2.5967707188101485e-05,4.393749713897705,1.0,0.0,0.0,298.4080810546875,410.0,-15.649011611938477,-0.0,13466.94140625,1.0,292.5910949707031,293.02899169921875,287.1226501464844,287.1235656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1857250928878784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12314460,299.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6147766113281,0.9990000128746032,1.0,0.5319538116455078,299.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6147766113281,0.9990000128746032,1.0,0.560172975063324,299.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6147766113281,0.9990000128746032,1.0,0.4137418568134308,299.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6147766113281,0.9990000128746032,1.0,0.560172975063324,299.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6147766113281,0.9990000128746032,1.0,2.657219409942627,292.61474609375,285.31939697265625,292.6108703613281,287.0881042480469,292.6109924316406,299.51959228515625,292.6145324707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679898262023926,5.679872035980225,2.5967834517359734e-05,4.393789291381836,1.0,0.0,0.0,298.4117126464844,410.0,-14.290441513061523,-0.0,13466.9248046875,1.0,292.5906982421875,293.0288391113281,287.1194152832031,287.12030029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1854894012212753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
