time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314520,299.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6147766113281,0.9990000128746032,1.0,0.5319538116455078,299.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6147766113281,0.9990000128746032,1.0,0.560172975063324,299.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6147766113281,0.9990000128746032,1.0,0.4137418568134308,299.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6147766113281,0.9990000128746032,1.0,0.560172975063324,299.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6147766113281,0.9990000128746032,1.0,2.657219409942627,292.61474609375,285.31939697265625,292.6108703613281,287.0881042480469,292.6109924316406,299.51959228515625,292.6145324707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679898262023926,5.679872035980225,2.5967834517359734e-05,4.393789291381836,1.0,0.0,0.0,298.4117126464844,410.0,-14.290441513061523,-0.0,13466.9248046875,1.0,292.5906982421875,293.0288391113281,287.1194152832031,287.12030029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1854894012212753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12314580,299.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6091003417969,0.9990000128746032,1.0,0.5319533348083496,299.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6091003417969,0.9990000128746032,1.0,0.5601724982261658,299.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6091003417969,0.9990000128746032,1.0,0.4137414991855621,299.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6091003417969,0.9990000128746032,1.0,0.5601724982261658,299.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6091003417969,0.9990000128746032,1.0,2.657217025756836,292.6090393066406,285.3207092285156,292.6054077148437,287.0872802734375,292.60552978515625,299.5155944824219,292.6088562011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798930168151855,5.679867267608643,2.5967910914914683e-05,4.393813133239746,1.0,0.0,0.0,298.41387939453125,410.0,-13.502564430236816,-0.0,13466.9150390625,1.0,292.5904541015625,293.0287475585937,287.1175537109375,287.118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1853571385145187,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12314640,299.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.60546875,0.9990000128746032,1.0,0.5319530367851257,299.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.60546875,0.9990000128746032,1.0,0.5601721405982971,299.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.60546875,0.9990000128746032,1.0,0.4137412309646606,299.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.60546875,0.9990000128746032,1.0,0.5601721405982971,299.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.60546875,0.9990000128746032,1.0,2.6572155952453613,292.6054382324219,285.321533203125,292.6018981933594,287.0869140625,292.60205078125,299.5130310058594,292.6052551269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679889678955078,5.679863929748535,2.5967961846617985e-05,4.393829345703125,1.0,0.0,0.0,298.41534423828125,410.0,-13.003008842468262,-0.0,13466.908203125,1.0,292.5903015136719,293.0286865234375,287.1163635253906,287.1171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1852731108665466,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12314700,299.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.60113525390625,0.9990000128746032,1.0,0.5319526195526123,299.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.60113525390625,0.9990000128746032,1.0,0.5601717233657837,299.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.60113525390625,0.9990000128746032,1.0,0.4137409329414367,299.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.60113525390625,0.9990000128746032,1.0,0.5601717233657837,299.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60113525390625,0.9990000128746032,1.0,2.6572134494781494,292.60107421875,285.3225402832031,292.59771728515625,287.0867004394531,292.59783935546875,299.5099182128906,292.60089111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679885387420654,5.679859638214111,2.5968025511247103e-05,4.393848896026611,1.0,0.0,0.0,298.4171447753906,410.0,-12.397704124450684,-0.0,13466.900390625,1.0,292.590087890625,293.02862548828125,287.1148986816406,287.11572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1851718872785568,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12314760,299.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5969543457031,0.9990000128746032,1.0,0.5319522023200989,299.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5969543457031,0.9990000128746032,1.0,0.5601713061332703,299.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5969543457031,0.9990000128746032,1.0,0.4137406051158905,299.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5969543457031,0.9990000128746032,1.0,0.5601713061332703,299.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5969543457031,0.9990000128746032,1.0,2.6572115421295166,292.596923828125,285.3235168457031,292.5937194824219,287.08673095703125,292.5938415527344,299.5069580078125,292.59674072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881095886231,5.679855346679688,2.596808917587623e-05,4.393868923187256,1.0,0.0,0.0,298.4189758300781,410.0,-11.816765785217283,-0.0,13466.892578125,1.0,292.5898742675781,293.028564453125,287.1135559082031,287.11431884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1850750297307968,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12314820,299.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5891418457031,0.9990000128746032,1.0,0.5319514274597168,299.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5891418457031,0.9990000128746032,1.0,0.5601704120635986,299.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5891418457031,0.9990000128746032,1.0,0.4137399792671203,299.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5891418457031,0.9990000128746032,1.0,0.5601704120635986,299.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5891418457031,0.9990000128746032,1.0,2.657207489013672,292.589111328125,285.3253173828125,292.5862121582031,287.0875549316406,292.5863342285156,299.5013122558594,292.5889587402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.67984676361084,2.596821832412388e-05,4.393908500671387,1.0,0.0,0.0,298.422607421875,410.0,-10.701878547668455,-0.0,13466.8759765625,1.0,292.5894775390625,293.0284118652344,287.1000366210937,287.10357666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.594495006429497e-05,4.509141445159912,2.4436557292938232,2.065485715866089,0.0,0.0,-0.0,0.1687483936548233,0.0,19.360088348388672,1866.2098388671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12314880,299.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5891418457031,0.9990000128746032,1.0,0.5319514274597168,299.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5891418457031,0.9990000128746032,1.0,0.5601704120635986,299.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5891418457031,0.9990000128746032,1.0,0.4137399792671203,299.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5891418457031,0.9990000128746032,1.0,0.5601704120635986,299.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5891418457031,0.9990000128746032,1.0,2.657207489013672,292.589111328125,285.3253173828125,292.5862121582031,287.0875549316406,292.5863342285156,299.5013122558594,292.5889587402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.67984676361084,2.596821832412388e-05,4.393908500671387,1.0,0.0,0.0,298.422607421875,410.0,-10.701878547668455,-0.0,13466.8759765625,1.0,292.5894775390625,293.0284118652344,287.1000366210937,287.10357666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.594495006429497e-05,4.509141445159912,2.4436557292938232,2.065485715866089,0.0,0.0,-0.0,0.1687483936548233,0.0,19.360088348388672,1866.2098388671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12314940,299.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5819702148437,0.9990000128746032,1.0,0.5319505929946899,299.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5819702148437,0.9990000128746032,1.0,0.5601695775985718,299.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5819702148437,0.9990000128746032,1.0,0.4137393534183502,299.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5819702148437,0.9990000128746032,1.0,0.5601695775985718,299.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5819702148437,0.9990000128746032,1.0,2.657203435897827,292.5819396972656,285.32696533203125,292.57928466796875,287.08935546875,292.5793762207031,299.4961242675781,292.581787109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.67983865737915,2.596834565338213e-05,4.393948554992676,1.0,0.0,0.0,298.4262390136719,410.0,-9.712841033935549,-0.0,13466.859375,1.0,292.5890808105469,293.0282897949219,287.0934753417969,287.09503173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.509653568267822,2.437277317047119,2.072376251220703,0.0,0.0,-0.0,0.1680671274662017,0.0,19.360088348388672,1866.0035400390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12315000,299.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5819702148437,0.9990000128746032,1.0,0.5319505929946899,299.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5819702148437,0.9990000128746032,1.0,0.5601695775985718,299.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5819702148437,0.9990000128746032,1.0,0.4137393534183502,299.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5819702148437,0.9990000128746032,1.0,0.5601695775985718,299.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5819702148437,0.9990000128746032,1.0,2.657203435897827,292.5819396972656,285.32696533203125,292.57928466796875,287.08935546875,292.5793762207031,299.4961242675781,292.581787109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.67983865737915,2.596834565338213e-05,4.393948554992676,1.0,0.0,0.0,298.4262390136719,410.0,-9.712841033935549,-0.0,13466.859375,1.0,292.5890808105469,293.0282897949219,287.0934753417969,287.09503173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.509653568267822,2.437277317047119,2.072376251220703,0.0,0.0,-0.0,0.1680671274662017,0.0,19.360088348388672,1866.0035400390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12315060,299.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5753173828125,0.9990000128746032,1.0,0.5319497585296631,299.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5753173828125,0.9990000128746032,1.0,0.5601687431335449,299.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5753173828125,0.9990000128746032,1.0,0.4137387275695801,299.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5753173828125,0.9990000128746032,1.0,0.5601687431335449,299.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5753173828125,0.9990000128746032,1.0,2.6571993827819824,292.5752868652344,285.3285217285156,292.5728454589844,287.0921630859375,292.57293701171875,299.4914855957031,292.5751647949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.679830074310303,2.5968474801629785e-05,4.393988609313965,1.0,0.0,0.0,298.42987060546875,410.0,-8.90819263458252,-0.0,13466.8427734375,1.0,292.5886535644531,293.02813720703125,287.09234619140625,287.0926513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1679577231407165,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12315120,299.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5753173828125,0.9990000128746032,1.0,0.5319497585296631,299.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5753173828125,0.9990000128746032,1.0,0.5601687431335449,299.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5753173828125,0.9990000128746032,1.0,0.4137387275695801,299.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5753173828125,0.9990000128746032,1.0,0.5601687431335449,299.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5753173828125,0.9990000128746032,1.0,2.6571993827819824,292.5752868652344,285.3285217285156,292.5728454589844,287.0921630859375,292.57293701171875,299.4914855957031,292.5751647949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.679830074310303,2.5968474801629785e-05,4.393988609313965,1.0,0.0,0.0,298.42987060546875,410.0,-8.90819263458252,-0.0,13466.8427734375,1.0,292.5886535644531,293.02813720703125,287.09234619140625,287.0926513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1679577231407165,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12315180,299.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5691223144531,0.9990000128746032,1.0,0.531948983669281,299.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5691223144531,0.9990000128746032,1.0,0.5601678490638733,299.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5691223144531,0.9990000128746032,1.0,0.4137380719184875,299.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5691223144531,0.9990000128746032,1.0,0.5601678490638733,299.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5691223144531,0.9990000128746032,1.0,2.6571950912475586,292.569091796875,285.3299560546875,292.5668029785156,287.0959777832031,292.56689453125,299.4872131347656,292.5689392089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679847240447998,5.679821491241455,2.596860394987744e-05,4.394028663635254,1.0,0.0,0.0,298.4335327148437,410.0,-8.260611534118652,-0.0,13466.8271484375,1.0,292.5882568359375,293.02801513671875,287.0939025878906,287.0935363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1679146438837051,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12315240,299.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5691223144531,0.9990000128746032,1.0,0.531948983669281,299.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5691223144531,0.9990000128746032,1.0,0.5601678490638733,299.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5691223144531,0.9990000128746032,1.0,0.4137380719184875,299.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5691223144531,0.9990000128746032,1.0,0.5601678490638733,299.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5691223144531,0.9990000128746032,1.0,2.6571950912475586,292.569091796875,285.3299560546875,292.5668029785156,287.0959777832031,292.56689453125,299.4872131347656,292.5689392089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679847240447998,5.679821491241455,2.596860394987744e-05,4.394028663635254,1.0,0.0,0.0,298.4335327148437,410.0,-8.260611534118652,-0.0,13466.8271484375,1.0,292.5882568359375,293.02801513671875,287.0939025878906,287.0935363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1679146438837051,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12315300,299.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5661315917969,0.9990000128746032,1.0,0.5319485664367676,299.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5661315917969,0.9990000128746032,1.0,0.5601674318313599,299.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5661315917969,0.9990000128746032,1.0,0.4137377738952636,299.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5661315917969,0.9990000128746032,1.0,0.5601674318313599,299.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5661315917969,0.9990000128746032,1.0,2.657193183898926,292.56610107421875,285.3306579589844,292.5639038085937,287.0982360839844,292.56396484375,299.4852600097656,292.56597900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842948913574,5.679817199707031,2.596866761450656e-05,4.394048690795898,1.0,0.0,0.0,298.43536376953125,410.0,-7.999917984008789,-0.0,13466.818359375,1.0,292.5880432128906,293.0279541015625,287.09539794921875,287.0948181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.167911022901535,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12315360,299.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.563232421875,0.9990000128746032,1.0,0.5319481492042542,299.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.563232421875,0.9990000128746032,1.0,0.5601670145988464,299.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.563232421875,0.9990000128746032,1.0,0.4137374460697174,299.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.563232421875,0.9990000128746032,1.0,0.5601670145988464,299.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.563232421875,0.9990000128746032,1.0,2.657191038131714,292.5632019042969,285.33135986328125,292.56103515625,287.10076904296875,292.5611267089844,299.4833984375,292.5630798339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679812908172607,2.5968733098125085e-05,4.394068717956543,1.0,0.0,0.0,298.4372253417969,410.0,-7.782492637634277,-0.0,13466.810546875,1.0,292.5878295898437,293.02789306640625,287.0972900390625,287.09649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1679166853427887,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12315420,299.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5575866699219,0.9990000128746032,1.0,0.5319473147392273,299.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5575866699219,0.9990000128746032,1.0,0.5601661205291748,299.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5575866699219,0.9990000128746032,1.0,0.4137367904186249,299.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5575866699219,0.9990000128746032,1.0,0.5601661205291748,299.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5575866699219,0.9990000128746032,1.0,2.657186985015869,292.5575561523437,285.3326721191406,292.55548095703125,287.1065673828125,292.5555725097656,299.47998046875,292.55743408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679830551147461,5.67980432510376,2.5968862246372737e-05,4.39410924911499,1.0,0.0,0.0,298.44091796875,410.0,-7.437628746032715,-0.0,13466.7939453125,1.0,292.5874328613281,293.0277404785156,287.1019592285156,287.1008605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1679505556821823,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12315480,299.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5575866699219,0.9990000128746032,1.0,0.5319473147392273,299.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5575866699219,0.9990000128746032,1.0,0.5601661205291748,299.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5575866699219,0.9990000128746032,1.0,0.4137367904186249,299.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5575866699219,0.9990000128746032,1.0,0.5601661205291748,299.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5575866699219,0.9990000128746032,1.0,2.657186985015869,292.5575561523437,285.3326721191406,292.55548095703125,287.1065673828125,292.5555725097656,299.47998046875,292.55743408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679830551147461,5.67980432510376,2.5968862246372737e-05,4.39410924911499,1.0,0.0,0.0,298.44091796875,410.0,-7.437628746032715,-0.0,13466.7939453125,1.0,292.5874328613281,293.0277404785156,287.1019592285156,287.1008605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1679505556821823,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12315540,299.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5520324707031,0.9990000128746032,1.0,0.5319464802742004,299.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5520324707031,0.9990000128746032,1.0,0.560165286064148,299.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5520324707031,0.9990000128746032,1.0,0.4137361645698547,299.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5520324707031,0.9990000128746032,1.0,0.560165286064148,299.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5520324707031,0.9990000128746032,1.0,2.6571829319000244,292.552001953125,285.3340148925781,292.54998779296875,287.1133117675781,292.550048828125,299.47686767578125,292.5518798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821968078613,5.679795742034912,2.5968993213609792e-05,4.3941497802734375,1.0,0.0,0.0,298.4446105957031,410.0,-7.222379207611084,-0.0,13466.77734375,1.0,292.5870361328125,293.0276184082031,287.107666015625,287.1063232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1680094301700592,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12315600,299.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5520324707031,0.9990000128746032,1.0,0.5319464802742004,299.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5520324707031,0.9990000128746032,1.0,0.560165286064148,299.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5520324707031,0.9990000128746032,1.0,0.4137361645698547,299.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5520324707031,0.9990000128746032,1.0,0.560165286064148,299.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5520324707031,0.9990000128746032,1.0,2.6571829319000244,292.552001953125,285.3340148925781,292.54998779296875,287.1133117675781,292.550048828125,299.47686767578125,292.5518798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821968078613,5.679795742034912,2.5968993213609792e-05,4.3941497802734375,1.0,0.0,0.0,298.4446105957031,410.0,-7.222379207611084,-0.0,13466.77734375,1.0,292.5870361328125,293.0276184082031,287.107666015625,287.1063232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1680094301700592,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12315660,299.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.54638671875,0.9990000128746032,1.0,0.5319456458091736,299.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.54638671875,0.9990000128746032,1.0,0.5601643919944763,299.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.54638671875,0.9990000128746032,1.0,0.4137355089187622,299.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.54638671875,0.9990000128746032,1.0,0.5601643919944763,299.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.54638671875,0.9990000128746032,1.0,2.6571786403656006,292.5463562011719,285.3353881835937,292.54425048828125,287.12091064453125,292.5443420410156,299.51580810546875,292.5462341308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679812908172607,5.6797871589660645,2.596912599983625e-05,4.394191265106201,1.0,0.0,0.0,298.4483947753906,410.0,-7.2851715087890625,-0.0,13466.759765625,1.0,292.58660888671875,293.0274658203125,287.1142578125,287.1126708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1680877059698104,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12315720,299.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.54638671875,0.9990000128746032,1.0,0.5319456458091736,299.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.54638671875,0.9990000128746032,1.0,0.5601643919944763,299.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.54638671875,0.9990000128746032,1.0,0.4137355089187622,299.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.54638671875,0.9990000128746032,1.0,0.5601643919944763,299.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.54638671875,0.9990000128746032,1.0,2.6571786403656006,292.5463562011719,285.3353881835937,292.54425048828125,287.12091064453125,292.5443420410156,299.51580810546875,292.5462341308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679812908172607,5.6797871589660645,2.596912599983625e-05,4.394191265106201,1.0,0.0,0.0,298.4483947753906,410.0,-7.2851715087890625,-0.0,13466.759765625,1.0,292.58660888671875,293.0274658203125,287.1142578125,287.1126708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1680877059698104,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12315780,299.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5422668457031,0.9990000128746032,1.0,0.5319450497627258,299.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5422668457031,0.9990000128746032,1.0,0.5601637363433838,299.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5422668457031,0.9990000128746032,1.0,0.413735032081604,299.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5422668457031,0.9990000128746032,1.0,0.5601637363433838,299.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5422668457031,0.9990000128746032,1.0,2.657175779342652,292.542236328125,285.3363952636719,292.5400695800781,287.1264953613281,292.5401611328125,299.5308532714844,292.5421142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806709289551,5.679780960083008,2.5969218768295832e-05,4.394220352172852,1.0,0.0,0.0,298.4510192871094,410.0,-7.573362827301025,-0.0,13466.748046875,1.0,292.5863342285156,293.0273742675781,287.1192932128906,287.1175231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.168151244521141,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12315840,299.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.540283203125,0.9990000128746032,1.0,0.531944751739502,299.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.540283203125,0.9990000128746032,1.0,0.5601634383201599,299.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.540283203125,0.9990000128746032,1.0,0.4137348234653473,299.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.540283203125,0.9990000128746032,1.0,0.5601634383201599,299.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.540283203125,0.9990000128746032,1.0,2.6571743488311768,292.5402526855469,285.3368835449219,292.5379943847656,287.12921142578125,292.5381164550781,299.5361022949219,292.54010009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679803848266602,5.679778099060059,2.596926424303092e-05,4.39423418045044,1.0,0.0,0.0,298.4523010253906,410.0,-7.7361297607421875,-0.0,13466.7421875,1.0,292.5862121582031,293.02734375,287.12176513671875,287.11993408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1681830585002899,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12315900,299.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5370483398437,0.9990000128746032,1.0,0.5319443345069885,299.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5370483398437,0.9990000128746032,1.0,0.5601630210876465,299.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5370483398437,0.9990000128746032,1.0,0.4137344658374786,299.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5370483398437,0.9990000128746032,1.0,0.5601630210876465,299.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5370483398437,0.9990000128746032,1.0,2.6571719646453857,292.5370178222656,285.3376770019531,292.53472900390625,287.13360595703125,292.5348205566406,299.54217529296875,292.5368957519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979907989502,5.679773330688477,2.596933336462825e-05,4.394256114959717,1.0,0.0,0.0,298.4543151855469,410.0,-7.99361515045166,-0.0,13466.7333984375,1.0,292.58599853515625,293.0272827148437,287.1258239746094,287.1239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1682357937097549,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12315960,299.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.53375244140625,0.9990000128746032,1.0,0.5319438576698303,299.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.53375244140625,0.9990000128746032,1.0,0.5601625442504883,299.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.53375244140625,0.9990000128746032,1.0,0.4137341380119324,299.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.53375244140625,0.9990000128746032,1.0,0.5601625442504883,299.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.53375244140625,0.9990000128746032,1.0,2.657169818878174,292.5337219238281,285.3384704589844,292.5313415527344,287.13818359375,292.53143310546875,299.5467224121094,292.5335693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797943115234375,5.679768562316895,2.59694061242044e-05,4.394278526306152,1.0,0.0,0.0,298.4563293457031,410.0,-8.239665031433105,-0.0,13466.724609375,1.0,292.5858154296875,293.0271911621094,287.1300354003906,287.1280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1682914197444915,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12316020,299.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268859863281,0.9990000128746032,1.0,0.5319429636001587,299.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268859863281,0.9990000128746032,1.0,0.5601615309715271,299.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268859863281,0.9990000128746032,1.0,0.413733422756195,299.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268859863281,0.9990000128746032,1.0,0.5601615309715271,299.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268859863281,0.9990000128746032,1.0,2.657165288925171,292.52685546875,285.34014892578125,292.5243530273437,287.1478576660156,292.52447509765625,299.5531921386719,292.5267333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784774780273,5.6797590255737305,2.596954982436728e-05,4.394323348999023,1.0,0.0,0.0,298.46044921875,410.0,-8.722456932067871,-0.0,13466.7060546875,1.0,292.5853881835937,293.0270690917969,287.13507080078125,287.13397216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2622779011726379,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.4605015508095678e-07,4.3719682693481445,3.680317878723145,0.6916505098342896,0.0,0.0,-0.0,0.1831861138343811,0.0,19.360090255737305,1900.3575439453125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316080,299.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268859863281,0.9990000128746032,1.0,0.5319429636001587,299.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268859863281,0.9990000128746032,1.0,0.5601615309715271,299.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268859863281,0.9990000128746032,1.0,0.413733422756195,299.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268859863281,0.9990000128746032,1.0,0.5601615309715271,299.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268859863281,0.9990000128746032,1.0,2.657165288925171,292.52685546875,285.34014892578125,292.5243530273437,287.1478576660156,292.52447509765625,299.5531921386719,292.5267333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784774780273,5.6797590255737305,2.596954982436728e-05,4.394323348999023,1.0,0.0,0.0,298.46044921875,410.0,-8.722456932067871,-0.0,13466.7060546875,1.0,292.5853881835937,293.0270690917969,287.13507080078125,287.13397216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2622779011726379,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.4605015508095678e-07,4.3719682693481445,3.680317878723145,0.6916505098342896,0.0,0.0,-0.0,0.1831861138343811,0.0,19.360090255737305,1900.3575439453125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316140,299.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5198059082031,0.9990000128746032,1.0,0.5319420099258423,299.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5198059082031,0.9990000128746032,1.0,0.5601605772972107,299.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5198059082031,0.9990000128746032,1.0,0.4137326776981354,299.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5198059082031,0.9990000128746032,1.0,0.5601605772972107,299.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5198059082031,0.9990000128746032,1.0,2.657160520553589,292.519775390625,285.3418884277344,292.5171813964844,287.158203125,292.51727294921875,299.5572204589844,292.5196228027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.5969697162508965e-05,4.394369125366211,1.0,0.0,0.0,298.4646301269531,410.0,-9.120477676391602,-0.0,13466.6875,1.0,292.5849914550781,293.02691650390625,287.1366271972656,287.1360778808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,9.32369416048462e-13,4.265927791595459,4.265897750854492,3.009399188158568e-05,0.0,0.0,-0.0,0.1836875230073928,0.0,19.360090255737305,1895.4376220703125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316200,299.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5198059082031,0.9990000128746032,1.0,0.5319420099258423,299.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5198059082031,0.9990000128746032,1.0,0.5601605772972107,299.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5198059082031,0.9990000128746032,1.0,0.4137326776981354,299.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5198059082031,0.9990000128746032,1.0,0.5601605772972107,299.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5198059082031,0.9990000128746032,1.0,2.657160520553589,292.519775390625,285.3418884277344,292.5171813964844,287.158203125,292.51727294921875,299.5572204589844,292.5196228027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.5969697162508965e-05,4.394369125366211,1.0,0.0,0.0,298.4646301269531,410.0,-9.120477676391602,-0.0,13466.6875,1.0,292.5849914550781,293.02691650390625,287.1366271972656,287.1360778808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,9.32369416048462e-13,4.265927791595459,4.265897750854492,3.009399188158568e-05,0.0,0.0,-0.0,0.1836875230073928,0.0,19.360090255737305,1895.4376220703125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316260,299.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5125427246094,0.9990000128746032,1.0,0.5319410562515259,299.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5125427246094,0.9990000128746032,1.0,0.5601595640182495,299.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5125427246094,0.9990000128746032,1.0,0.413731962442398,299.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5125427246094,0.9990000128746032,1.0,0.5601595640182495,299.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5125427246094,0.9990000128746032,1.0,2.657155752182007,292.51251220703125,285.3436279296875,292.5098571777344,287.16925048828125,292.50994873046875,299.55975341796875,292.5123596191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739475250244,2.596984631964005e-05,4.394415378570557,1.0,0.0,0.0,298.4688415527344,410.0,-9.38438892364502,-0.0,13466.66796875,1.0,292.5845947265625,293.0267944335937,287.1395263671875,287.13873291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.033034435585835e-13,4.265924453735352,4.265914440155029,9.791248885449022e-06,0.0,0.0,-0.0,0.1835671812295913,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316320,299.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5125427246094,0.9990000128746032,1.0,0.5319410562515259,299.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5125427246094,0.9990000128746032,1.0,0.5601595640182495,299.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5125427246094,0.9990000128746032,1.0,0.413731962442398,299.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5125427246094,0.9990000128746032,1.0,0.5601595640182495,299.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5125427246094,0.9990000128746032,1.0,2.657155752182007,292.51251220703125,285.3436279296875,292.5098571777344,287.16925048828125,292.50994873046875,299.55975341796875,292.5123596191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739475250244,2.596984631964005e-05,4.394415378570557,1.0,0.0,0.0,298.4688415527344,410.0,-9.38438892364502,-0.0,13466.66796875,1.0,292.5845947265625,293.0267944335937,287.1395263671875,287.13873291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.033034435585835e-13,4.265924453735352,4.265914440155029,9.791248885449022e-06,0.0,0.0,-0.0,0.1835671812295913,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316380,299.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5052185058594,0.9990000128746032,1.0,0.5319401621818542,299.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5052185058594,0.9990000128746032,1.0,0.5601586103439331,299.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5052185058594,0.9990000128746032,1.0,0.4137312173843384,299.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5052185058594,0.9990000128746032,1.0,0.5601586103439331,299.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5052185058594,0.9990000128746032,1.0,2.657151222229004,292.50518798828125,285.34539794921875,292.50250244140625,287.1809387207031,292.50262451171875,299.5611877441406,292.5050354003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679755687713623,5.679729461669922,2.5969995476771143e-05,4.3944621086120605,1.0,0.0,0.0,298.4730834960937,410.0,-9.513639450073242,-0.0,13466.6494140625,1.0,292.58416748046875,293.0266418457031,287.1432800292969,287.14227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031393495597779e-13,4.265924453735352,4.265914440155029,9.785951988305897e-06,0.0,0.0,-0.0,0.1834496706724167,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316440,299.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5052185058594,0.9990000128746032,1.0,0.5319401621818542,299.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5052185058594,0.9990000128746032,1.0,0.5601586103439331,299.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5052185058594,0.9990000128746032,1.0,0.4137312173843384,299.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5052185058594,0.9990000128746032,1.0,0.5601586103439331,299.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5052185058594,0.9990000128746032,1.0,2.657151222229004,292.50518798828125,285.34539794921875,292.50250244140625,287.1809387207031,292.50262451171875,299.5611877441406,292.5050354003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679755687713623,5.679729461669922,2.5969995476771143e-05,4.3944621086120605,1.0,0.0,0.0,298.4730834960937,410.0,-9.513639450073242,-0.0,13466.6494140625,1.0,292.58416748046875,293.0266418457031,287.1432800292969,287.14227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031393495597779e-13,4.265924453735352,4.265914440155029,9.785951988305897e-06,0.0,0.0,-0.0,0.1834496706724167,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316500,299.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5015869140625,0.9990000128746032,1.0,0.531939685344696,299.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5015869140625,0.9990000128746032,1.0,0.5601580739021301,299.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5015869140625,0.9990000128746032,1.0,0.4137308597564697,299.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5015869140625,0.9990000128746032,1.0,0.5601580739021301,299.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5015869140625,0.9990000128746032,1.0,2.657148838043213,292.5015563964844,285.3462829589844,292.4988708496094,287.18707275390625,292.4989624023437,299.56158447265625,292.5013732910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679750919342041,5.67972469329834,2.597007005533669e-05,4.394484996795654,1.0,0.0,0.0,298.4751892089844,410.0,-9.527570724487305,-0.0,13466.6396484375,1.0,292.583984375,293.0265808105469,287.1454772949219,287.14434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.1833925694227218,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316560,299.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4979553222656,0.9990000128746032,1.0,0.5319392085075378,299.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4979553222656,0.9990000128746032,1.0,0.5601575970649719,299.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4979553222656,0.9990000128746032,1.0,0.4137304723262787,299.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4979553222656,0.9990000128746032,1.0,0.5601575970649719,299.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4979553222656,0.9990000128746032,1.0,2.657146453857422,292.4979248046875,285.3471374511719,292.4952392578125,287.1933288574219,292.495361328125,299.5618896484375,292.49774169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.679719924926758,2.597014463390224e-05,4.394508361816406,1.0,0.0,0.0,298.4773254394531,410.0,-9.508155822753906,-0.0,13466.630859375,1.0,292.5837707519531,293.0264892578125,287.1478576660156,287.14666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1833368986845016,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
