time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316620,299.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.49078369140625,0.9990000128746032,1.0,0.5319382548332214,299.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.49078369140625,0.9990000128746032,1.0,0.5601565837860107,299.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.49078369140625,0.9990000128746032,1.0,0.4137297570705414,299.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.49078369140625,0.9990000128746032,1.0,0.5601565837860107,299.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.49078369140625,0.9990000128746032,1.0,2.65714168548584,292.4907531738281,285.3488464355469,292.4881591796875,287.2063903808594,292.4882507324219,299.56231689453125,292.4906005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736137390137,5.679709911346436,2.5970291972043924e-05,4.394554138183594,1.0,0.0,0.0,298.48150634765625,410.0,-9.372268676757812,-0.0,13466.611328125,1.0,292.5833740234375,293.0263671875,287.1532897949219,287.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1832307577133178,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316680,299.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.49078369140625,0.9990000128746032,1.0,0.5319382548332214,299.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.49078369140625,0.9990000128746032,1.0,0.5601565837860107,299.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.49078369140625,0.9990000128746032,1.0,0.4137297570705414,299.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.49078369140625,0.9990000128746032,1.0,0.5601565837860107,299.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.49078369140625,0.9990000128746032,1.0,2.65714168548584,292.4907531738281,285.3488464355469,292.4881591796875,287.2063903808594,292.4882507324219,299.56231689453125,292.4906005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736137390137,5.679709911346436,2.5970291972043924e-05,4.394554138183594,1.0,0.0,0.0,298.48150634765625,410.0,-9.372268676757812,-0.0,13466.611328125,1.0,292.5833740234375,293.0263671875,287.1532897949219,287.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1832307577133178,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316740,299.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.9990000128746032,1.0,0.531937301158905,299.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.9990000128746032,1.0,0.5601556301116943,299.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.9990000128746032,1.0,0.4137290418148041,299.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.9990000128746032,1.0,0.5601556301116943,299.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.9990000128746032,1.0,2.657137155532837,292.4838562011719,285.3504943847656,292.4813232421875,287.2201538085937,292.4814147949219,299.56256103515625,292.48370361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726600646973,5.679700374603272,2.597043931018561e-05,4.394599914550781,1.0,0.0,0.0,298.4856872558594,410.0,-9.125364303588867,-0.0,13466.5927734375,1.0,292.5829467773437,293.0262145996094,287.15966796875,287.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1831343621015548,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316800,299.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.9990000128746032,1.0,0.531937301158905,299.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.9990000128746032,1.0,0.5601556301116943,299.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.9990000128746032,1.0,0.4137290418148041,299.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.9990000128746032,1.0,0.5601556301116943,299.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.9990000128746032,1.0,2.657137155532837,292.4838562011719,285.3504943847656,292.4813232421875,287.2201538085937,292.4814147949219,299.56256103515625,292.48370361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726600646973,5.679700374603272,2.597043931018561e-05,4.394599914550781,1.0,0.0,0.0,298.4856872558594,410.0,-9.125364303588867,-0.0,13466.5927734375,1.0,292.5829467773437,293.0262145996094,287.15966796875,287.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1831343621015548,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316860,299.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.477294921875,0.9990000128746032,1.0,0.5319364070892334,299.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.477294921875,0.9990000128746032,1.0,0.5601546764373779,299.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.477294921875,0.9990000128746032,1.0,0.4137283265590668,299.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.477294921875,0.9990000128746032,1.0,0.5601546764373779,299.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.477294921875,0.9990000128746032,1.0,2.657132625579834,292.4772644042969,285.35205078125,292.474853515625,287.23455810546875,292.4749450683594,299.5627136230469,292.4771423339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679690837860107,2.597058301034849e-05,4.394644737243652,1.0,0.0,0.0,298.4897766113281,410.0,-8.743352890014648,-0.0,13466.57421875,1.0,292.5825500488281,293.0260925292969,287.16680908203125,287.1649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1830475181341171,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316920,299.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.477294921875,0.9990000128746032,1.0,0.5319364070892334,299.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.477294921875,0.9990000128746032,1.0,0.5601546764373779,299.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.477294921875,0.9990000128746032,1.0,0.4137283265590668,299.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.477294921875,0.9990000128746032,1.0,0.5601546764373779,299.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.477294921875,0.9990000128746032,1.0,2.657132625579834,292.4772644042969,285.35205078125,292.474853515625,287.23455810546875,292.4749450683594,299.5627136230469,292.4771423339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679690837860107,2.597058301034849e-05,4.394644737243652,1.0,0.0,0.0,298.4897766113281,410.0,-8.743352890014648,-0.0,13466.57421875,1.0,292.5825500488281,293.0260925292969,287.16680908203125,287.1649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1830475181341171,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316980,299.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4725646972656,0.9990000128746032,1.0,0.5319357514381409,299.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4725646972656,0.9990000128746032,1.0,0.5601539611816406,299.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4725646972656,0.9990000128746032,1.0,0.4137277901172638,299.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4725646972656,0.9990000128746032,1.0,0.5601539611816406,299.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4725646972656,0.9990000128746032,1.0,2.6571290493011475,292.4725646972656,285.3531494140625,292.4702453613281,287.2460021972656,292.4703369140625,299.56280517578125,292.472412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709911346436,5.679683685302734,2.5970692149712704e-05,4.394678592681885,1.0,0.0,0.0,298.49285888671875,410.0,-8.36369514465332,-0.0,13466.560546875,1.0,292.5822448730469,293.0259704589844,287.1727600097656,287.1707763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1829895079135894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12317040,299.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4711608886719,0.9990000128746032,1.0,0.5319355130195618,299.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4711608886719,0.9990000128746032,1.0,0.5601537227630615,299.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4711608886719,0.9990000128746032,1.0,0.4137276113033294,299.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4711608886719,0.9990000128746032,1.0,0.5601537227630615,299.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4711608886719,0.9990000128746032,1.0,2.657128095626831,292.4711303710937,285.3534851074219,292.4688415527344,287.2496643066406,292.46893310546875,299.5628356933594,292.47100830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681777954102,2.5970724891521968e-05,4.394689083099365,1.0,0.0,0.0,298.4938049316406,410.0,-8.227299690246582,-0.0,13466.556640625,1.0,292.5821533203125,293.02593994140625,287.1747436523437,287.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.182973101735115,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12317100,299.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.46826171875,0.9990000128746032,1.0,0.5319350957870483,299.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.46826171875,0.9990000128746032,1.0,0.5601532459259033,299.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.46826171875,0.9990000128746032,1.0,0.4137272834777832,299.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.46826171875,0.9990000128746032,1.0,0.5601532459259033,299.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.46826171875,0.9990000128746032,1.0,2.657125949859619,292.4682312011719,285.3541564941406,292.4660339355469,287.2574768066406,292.46612548828125,299.5628662109375,292.4681091308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679702758789063,5.67967700958252,2.5970795832108703e-05,4.394710540771484,1.0,0.0,0.0,298.49578857421875,410.0,-7.919600963592529,-0.0,13466.5478515625,1.0,292.5819396972656,293.02587890625,287.1789855957031,287.1768493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1829404532909393,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12317160,299.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4654846191406,0.9990000128746032,1.0,0.5319346189498901,299.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4654846191406,0.9990000128746032,1.0,0.5601527690887451,299.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4654846191406,0.9990000128746032,1.0,0.4137269556522369,299.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4654846191406,0.9990000128746032,1.0,0.5601527690887451,299.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4654846191406,0.9990000128746032,1.0,2.657123565673828,292.4654846191406,285.35479736328125,292.46337890625,287.2654724121094,292.4634704589844,299.5628967285156,292.4653625488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.597086313471664e-05,4.394731998443604,1.0,0.0,0.0,298.49774169921875,410.0,-7.573813438415527,-0.0,13466.5390625,1.0,292.5817565917969,293.0257873535156,287.1833801269531,287.18115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1829111576080322,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12317220,299.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.46044921875,0.9990000128746032,1.0,0.5319337844848633,299.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.46044921875,0.9990000128746032,1.0,0.5601518750190735,299.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.46044921875,0.9990000128746032,1.0,0.413726270198822,299.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.46044921875,0.9990000128746032,1.0,0.5601518750190735,299.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.46044921875,0.9990000128746032,1.0,2.6571195125579834,292.4604187011719,285.3559265136719,292.4585876464844,287.28192138671875,292.45867919921875,299.5629272460937,292.4603271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.67966365814209,2.5970999558921903e-05,4.394773960113525,1.0,0.0,0.0,298.5015869140625,410.0,-6.73207426071167,-0.0,13466.521484375,1.0,292.5813293457031,293.0256652832031,287.232421875,287.2193908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.594495006429497e-05,4.509141445159912,2.4436557292938232,2.065485715866089,0.0,0.0,-0.0,0.1699928194284439,0.0,19.360088348388672,1866.2098388671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12317280,299.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.46044921875,0.9990000128746032,1.0,0.5319337844848633,299.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.46044921875,0.9990000128746032,1.0,0.5601518750190735,299.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.46044921875,0.9990000128746032,1.0,0.413726270198822,299.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.46044921875,0.9990000128746032,1.0,0.5601518750190735,299.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.46044921875,0.9990000128746032,1.0,2.6571195125579834,292.4604187011719,285.3559265136719,292.4585876464844,287.28192138671875,292.45867919921875,299.5629272460937,292.4603271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.67966365814209,2.5970999558921903e-05,4.394773960113525,1.0,0.0,0.0,298.5015869140625,410.0,-6.73207426071167,-0.0,13466.521484375,1.0,292.5813293457031,293.0256652832031,287.232421875,287.2193908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.594495006429497e-05,4.509141445159912,2.4436557292938232,2.065485715866089,0.0,0.0,-0.0,0.1699928194284439,0.0,19.360088348388672,1866.2098388671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12317340,299.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.45611572265625,0.9990000128746032,1.0,0.5319329500198364,299.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.45611572265625,0.9990000128746032,1.0,0.5601510405540466,299.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.45611572265625,0.9990000128746032,1.0,0.4137256443500519,299.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.45611572265625,0.9990000128746032,1.0,0.5601510405540466,299.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.45611572265625,0.9990000128746032,1.0,2.65711522102356,292.4560852050781,285.3569030761719,292.4545593261719,287.299072265625,292.4546203613281,299.5629272460937,292.4560241699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680824279785,5.679655075073242,2.597113052615896e-05,4.394814968109131,1.0,0.0,0.0,298.5052795410156,410.0,-5.72304105758667,-0.0,13466.5048828125,1.0,292.5809326171875,293.0255126953125,287.2690734863281,287.2603759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.509653568267822,2.437277317047119,2.072376251220703,0.0,0.0,-0.0,0.1703937649726867,0.0,19.360088348388672,1866.0035400390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12317400,299.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.45611572265625,0.9990000128746032,1.0,0.5319329500198364,299.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.45611572265625,0.9990000128746032,1.0,0.5601510405540466,299.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.45611572265625,0.9990000128746032,1.0,0.4137256443500519,299.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.45611572265625,0.9990000128746032,1.0,0.5601510405540466,299.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.45611572265625,0.9990000128746032,1.0,2.65711522102356,292.4560852050781,285.3569030761719,292.4545593261719,287.299072265625,292.4546203613281,299.5629272460937,292.4560241699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680824279785,5.679655075073242,2.597113052615896e-05,4.394814968109131,1.0,0.0,0.0,298.5052795410156,410.0,-5.72304105758667,-0.0,13466.5048828125,1.0,292.5809326171875,293.0255126953125,287.2690734863281,287.2603759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.509653568267822,2.437277317047119,2.072376251220703,0.0,0.0,-0.0,0.1703937649726867,0.0,19.360088348388672,1866.0035400390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12317460,299.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4526062011719,0.9990000128746032,1.0,0.5319321751594543,299.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4526062011719,0.9990000128746032,1.0,0.560150146484375,299.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4526062011719,0.9990000128746032,1.0,0.4137250185012817,299.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4526062011719,0.9990000128746032,1.0,0.560150146484375,299.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4526062011719,0.9990000128746032,1.0,2.657111167907715,292.4525756835937,285.357666015625,292.45135498046875,287.3169250488281,292.451416015625,299.5628967285156,292.4525146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.6796464920043945,2.5971256036427803e-05,4.394854545593262,1.0,0.0,0.0,298.5088806152344,410.0,-4.613248825073242,-0.0,13466.48828125,1.0,292.5805358886719,293.025390625,287.2942199707031,287.2879943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1709044724702835,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12317520,299.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4526062011719,0.9990000128746032,1.0,0.5319321751594543,299.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4526062011719,0.9990000128746032,1.0,0.560150146484375,299.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4526062011719,0.9990000128746032,1.0,0.4137250185012817,299.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4526062011719,0.9990000128746032,1.0,0.560150146484375,299.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4526062011719,0.9990000128746032,1.0,2.657111167907715,292.4525756835937,285.357666015625,292.45135498046875,287.3169250488281,292.451416015625,299.5628967285156,292.4525146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.6796464920043945,2.5971256036427803e-05,4.394854545593262,1.0,0.0,0.0,298.5088806152344,410.0,-4.613248825073242,-0.0,13466.48828125,1.0,292.5805358886719,293.025390625,287.2942199707031,287.2879943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1709044724702835,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12317580,299.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.45001220703125,0.9990000128746032,1.0,0.5319314002990723,299.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.45001220703125,0.9990000128746032,1.0,0.5601493716239929,299.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.45001220703125,0.9990000128746032,1.0,0.4137243926525116,299.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.45001220703125,0.9990000128746032,1.0,0.5601493716239929,299.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.45001220703125,0.9990000128746032,1.0,2.657107353210449,292.4499816894531,285.35821533203125,292.4490966796875,287.33544921875,292.4491577148437,299.5628662109375,292.449951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638385772705,2.5971379727707244e-05,4.39489221572876,1.0,0.0,0.0,298.5123596191406,410.0,-3.387704372406006,-0.0,13466.47265625,1.0,292.5801086425781,293.0252380371094,287.3155212402344,287.31024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1713353544473648,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12317640,299.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.45001220703125,0.9990000128746032,1.0,0.5319314002990723,299.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.45001220703125,0.9990000128746032,1.0,0.5601493716239929,299.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.45001220703125,0.9990000128746032,1.0,0.4137243926525116,299.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.45001220703125,0.9990000128746032,1.0,0.5601493716239929,299.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.45001220703125,0.9990000128746032,1.0,2.657107353210449,292.4499816894531,285.35821533203125,292.4490966796875,287.33544921875,292.4491577148437,299.5628662109375,292.449951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638385772705,2.5971379727707244e-05,4.39489221572876,1.0,0.0,0.0,298.5123596191406,410.0,-3.387704372406006,-0.0,13466.47265625,1.0,292.5801086425781,293.0252380371094,287.3155212402344,287.31024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1713353544473648,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12317700,299.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4490966796875,0.9990000128746032,1.0,0.5319309830665588,299.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4490966796875,0.9990000128746032,1.0,0.5601489543914795,299.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4490966796875,0.9990000128746032,1.0,0.4137241244316101,299.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4490966796875,0.9990000128746032,1.0,0.5601489543914795,299.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4490966796875,0.9990000128746032,1.0,2.6571054458618164,292.4490966796875,285.3583984375,292.4483642578125,287.344970703125,292.44842529296875,299.5628356933594,292.44903564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.67963457107544,2.597143793536816e-05,4.39491081237793,1.0,0.0,0.0,298.5140686035156,410.0,-2.743303775787353,-0.0,13466.4658203125,1.0,292.5799255371094,293.0251770019531,287.3255615234375,287.32049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1715412735939026,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12317760,299.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4484558105469,0.9990000128746032,1.0,0.5319306254386902,299.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4484558105469,0.9990000128746032,1.0,0.5601485967636108,299.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4484558105469,0.9990000128746032,1.0,0.4137238264083862,299.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4484558105469,0.9990000128746032,1.0,0.5601485967636108,299.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4484558105469,0.9990000128746032,1.0,2.657103538513184,292.4484558105469,285.3585205078125,292.4478759765625,287.35467529296875,292.44793701171875,299.56280517578125,292.44842529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656505584717,5.679630756378174,2.597149614302907e-05,4.394928932189941,1.0,0.0,0.0,298.5157165527344,410.0,-2.1035032272338867,-0.0,13466.4580078125,1.0,292.5797119140625,293.0251159667969,287.3354797363281,287.3305358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.171747550368309,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12317820,299.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.447998046875,0.9990000128746032,1.0,0.5319299101829529,299.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.447998046875,0.9990000128746032,1.0,0.5601478219032288,299.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.447998046875,0.9990000128746032,1.0,0.4137232601642608,299.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.447998046875,0.9990000128746032,1.0,0.5601478219032288,299.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.447998046875,0.9990000128746032,1.0,2.657099962234497,292.447998046875,285.3585205078125,292.44781494140625,287.3746337890625,292.4478759765625,299.56280517578125,292.447998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649353027344,5.679623126983643,2.597160892037209e-05,4.394964218139648,1.0,0.0,0.0,298.5189208984375,410.0,-0.7281831502914429,-0.0,13466.443359375,1.0,292.5793151855469,293.02496337890625,287.3554077148437,287.3504943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1721700429916381,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12317880,299.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.447998046875,0.9990000128746032,1.0,0.5319299101829529,299.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.447998046875,0.9990000128746032,1.0,0.5601478219032288,299.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.447998046875,0.9990000128746032,1.0,0.4137232601642608,299.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.447998046875,0.9990000128746032,1.0,0.5601478219032288,299.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.447998046875,0.9990000128746032,1.0,2.657099962234497,292.447998046875,285.3585205078125,292.44781494140625,287.3746337890625,292.4478759765625,299.56280517578125,292.447998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649353027344,5.679623126983643,2.597160892037209e-05,4.394964218139648,1.0,0.0,0.0,298.5189208984375,410.0,-0.7281831502914429,-0.0,13466.443359375,1.0,292.5793151855469,293.02496337890625,287.3554077148437,287.3504943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1721700429916381,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12317940,299.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.44873046875,0.9990000128746032,1.0,0.5319292545318604,299.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.44873046875,0.9990000128746032,1.0,0.5601471066474915,299.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.44873046875,0.9990000128746032,1.0,0.4137227237224579,299.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.44873046875,0.9990000128746032,1.0,0.5601471066474915,299.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.44873046875,0.9990000128746032,1.0,2.6570966243743896,292.44873046875,285.3582458496094,292.4490051269531,287.395263671875,292.44903564453125,299.5628967285156,292.4487609863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.6796159744262695,2.5971718059736304e-05,4.394998073577881,1.0,0.0,0.0,298.5220031738281,410.0,0.8332631587982178,-0.0,13466.4296875,1.0,292.5788879394531,293.0248107910156,287.3757019042969,287.3706970214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1726125925779342,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12318000,299.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.44873046875,0.9990000128746032,1.0,0.5319292545318604,299.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.44873046875,0.9990000128746032,1.0,0.5601471066474915,299.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.44873046875,0.9990000128746032,1.0,0.4137227237224579,299.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.44873046875,0.9990000128746032,1.0,0.5601471066474915,299.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.44873046875,0.9990000128746032,1.0,2.6570966243743896,292.44873046875,285.3582458496094,292.4490051269531,287.395263671875,292.44903564453125,299.5628967285156,292.4487609863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.6796159744262695,2.5971718059736304e-05,4.394998073577881,1.0,0.0,0.0,298.5220031738281,410.0,0.8332631587982178,-0.0,13466.4296875,1.0,292.5788879394531,293.0248107910156,287.3757019042969,287.3706970214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1726125925779342,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12318060,299.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.45074462890625,0.9990000128746032,1.0,0.5319285988807678,299.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.45074462890625,0.9990000128746032,1.0,0.5601463913917542,299.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.45074462890625,0.9990000128746032,1.0,0.4137222170829773,299.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.45074462890625,0.9990000128746032,1.0,0.5601463913917542,299.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.45074462890625,0.9990000128746032,1.0,2.6570932865142822,292.45074462890625,285.3576354980469,292.45147705078125,287.4166259765625,292.4515075683594,299.5630798339844,292.4508056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.5971821742132303e-05,4.3950300216674805,1.0,0.0,0.0,298.5249328613281,410.0,2.542750835418701,-0.0,13466.4169921875,1.0,292.5784912109375,293.0246887207031,287.39654541015625,287.39141845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1730812788009643,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12318120,299.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.45074462890625,0.9990000128746032,1.0,0.5319285988807678,299.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.45074462890625,0.9990000128746032,1.0,0.5601463913917542,299.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.45074462890625,0.9990000128746032,1.0,0.4137222170829773,299.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.45074462890625,0.9990000128746032,1.0,0.5601463913917542,299.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.45074462890625,0.9990000128746032,1.0,2.6570932865142822,292.45074462890625,285.3576354980469,292.45147705078125,287.4166259765625,292.4515075683594,299.5630798339844,292.4508056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.5971821742132303e-05,4.3950300216674805,1.0,0.0,0.0,298.5249328613281,410.0,2.542750835418701,-0.0,13466.4169921875,1.0,292.5784912109375,293.0246887207031,287.39654541015625,287.39141845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1730812788009643,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12318180,299.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4535217285156,0.9990000128746032,1.0,0.5319280624389648,299.7342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4535217285156,0.9990000128746032,1.0,0.5601458549499512,299.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4535217285156,0.9990000128746032,1.0,0.4137217998504638,299.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4535217285156,0.9990000128746032,1.0,0.5601458549499512,299.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4535217285156,0.9990000128746032,1.0,2.657090663909912,292.4535522460937,285.3568725585937,292.4546813964844,287.43511962890625,292.4547119140625,299.5633239746094,292.45361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.679603576660156,2.597190541564487e-05,4.395056247711182,1.0,0.0,0.0,298.5273132324219,410.0,4.095076084136963,-0.0,13466.40625,1.0,292.5781555175781,293.0245666503906,287.41455078125,287.4093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1734983474016189,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12318240,299.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.45416259765625,0.9990000128746032,1.0,0.5319279432296753,299.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.45416259765625,0.9990000128746032,1.0,0.5601457357406616,299.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.45416259765625,0.9990000128746032,1.0,0.4137217402458191,299.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.45416259765625,0.9990000128746032,1.0,0.5601457357406616,299.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.45416259765625,0.9990000128746032,1.0,2.657090187072754,292.4541931152344,285.356689453125,292.4554138183594,287.4386901855469,292.4554443359375,299.5633850097656,292.45428466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628849029541,5.67960262298584,2.59719217865495e-05,4.395061016082764,1.0,0.0,0.0,298.5277709960937,410.0,4.39659595489502,-0.0,13466.404296875,1.0,292.5780944824219,293.0245361328125,287.41802978515625,287.4127502441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1735801249742508,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12318300,299.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4564208984375,0.9990000128746032,1.0,0.5319276452064514,299.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4564208984375,0.9990000128746032,1.0,0.5601454377174377,299.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4564208984375,0.9990000128746032,1.0,0.41372150182724,299.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4564208984375,0.9990000128746032,1.0,0.5601454377174377,299.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4564208984375,0.9990000128746032,1.0,2.65708875656128,292.4564208984375,285.3560791015625,292.4579467773437,287.45001220703125,292.4579467773437,299.5635986328125,292.45654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625511169434,5.679599761962891,2.5971969080274e-05,4.395075798034668,1.0,0.0,0.0,298.52911376953125,410.0,5.3848419189453125,-0.0,13466.3974609375,1.0,292.577880859375,293.02447509765625,287.42901611328125,287.4236755371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1738404780626297,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12318360,299.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.45904541015625,0.9990000128746032,1.0,0.5319273471832275,299.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.45904541015625,0.9990000128746032,1.0,0.5601450800895691,299.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.45904541015625,0.9990000128746032,1.0,0.4137212634086609,299.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.45904541015625,0.9990000128746032,1.0,0.5601450800895691,299.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.45904541015625,0.9990000128746032,1.0,2.6570873260498047,292.45904541015625,285.3553771972656,292.4608764648437,287.46148681640625,292.4608764648437,299.5638732910156,292.45916748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596424102783,2.597201637399849e-05,4.395090579986572,1.0,0.0,0.0,298.53045654296875,410.0,6.413195610046387,-0.0,13466.3916015625,1.0,292.5776672363281,293.0244140625,287.440185546875,287.4347229003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1741089522838592,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12318420,299.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4654541015625,0.9990000128746032,1.0,0.5319267511367798,299.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4654541015625,0.9990000128746032,1.0,0.5601444840431213,299.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4654541015625,0.9990000128746032,1.0,0.4137208163738251,299.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4654541015625,0.9990000128746032,1.0,0.5601444840431213,299.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4654541015625,0.9990000128746032,1.0,2.6570844650268555,292.4654846191406,285.35369873046875,292.46795654296875,287.4850158691406,292.4679260253906,299.5645446777344,292.46563720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.597210550447926e-05,4.395118713378906,1.0,0.0,0.0,298.53302001953125,410.0,8.681283950805664,-0.0,13466.380859375,1.0,292.5772705078125,293.0242614746094,287.452880859375,287.4500427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2585993111133575,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.4605014087010204e-07,4.3719682693481445,3.680317878723145,0.6916505098342896,0.0,0.0,-0.0,0.184139221906662,0.0,19.360090255737305,1900.3575439453125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318480,299.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4654541015625,0.9990000128746032,1.0,0.5319267511367798,299.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4654541015625,0.9990000128746032,1.0,0.5601444840431213,299.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4654541015625,0.9990000128746032,1.0,0.4137208163738251,299.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4654541015625,0.9990000128746032,1.0,0.5601444840431213,299.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4654541015625,0.9990000128746032,1.0,2.6570844650268555,292.4654846191406,285.35369873046875,292.46795654296875,287.4850158691406,292.4679260253906,299.5645446777344,292.46563720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.597210550447926e-05,4.395118713378906,1.0,0.0,0.0,298.53302001953125,410.0,8.681283950805664,-0.0,13466.380859375,1.0,292.5772705078125,293.0242614746094,287.452880859375,287.4500427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2585993111133575,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.4605014087010204e-07,4.3719682693481445,3.680317878723145,0.6916505098342896,0.0,0.0,-0.0,0.184139221906662,0.0,19.360090255737305,1900.3575439453125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318540,299.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4735717773437,0.9990000128746032,1.0,0.5319262146949768,299.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4735717773437,0.9990000128746032,1.0,0.5601439476013184,299.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4735717773437,0.9990000128746032,1.0,0.4137203991413116,299.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4735717773437,0.9990000128746032,1.0,0.5601439476013184,299.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4735717773437,0.9990000128746032,1.0,2.6570816040039062,292.4736022949219,285.3515625,292.4767761230469,287.50927734375,292.4767150878906,299.5654296875,292.47381591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584980010986,2.597219281597063e-05,4.395145416259766,1.0,0.0,0.0,298.53546142578125,410.0,11.152814865112305,-0.0,13466.369140625,1.0,292.5768737792969,293.0241394042969,287.4565734863281,287.4552001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,8.71580314431436e-13,4.265927314758301,4.265899181365967,2.813225728459656e-05,0.0,0.0,-0.0,0.1846491545438766,0.0,19.360090255737305,1895.4375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318600,299.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4735717773437,0.9990000128746032,1.0,0.5319262146949768,299.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4735717773437,0.9990000128746032,1.0,0.5601439476013184,299.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4735717773437,0.9990000128746032,1.0,0.4137203991413116,299.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4735717773437,0.9990000128746032,1.0,0.5601439476013184,299.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4735717773437,0.9990000128746032,1.0,2.6570816040039062,292.4736022949219,285.3515625,292.4767761230469,287.50927734375,292.4767150878906,299.5654296875,292.47381591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584980010986,2.597219281597063e-05,4.395145416259766,1.0,0.0,0.0,298.53546142578125,410.0,11.152814865112305,-0.0,13466.369140625,1.0,292.5768737792969,293.0241394042969,287.4565734863281,287.4552001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,8.71580314431436e-13,4.265927314758301,4.265899181365967,2.813225728459656e-05,0.0,0.0,-0.0,0.1846491545438766,0.0,19.360090255737305,1895.4375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318660,299.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4834899902344,0.9990000128746032,1.0,0.5319256782531738,299.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4834899902344,0.9990000128746032,1.0,0.5601433515548706,299.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4834899902344,0.9990000128746032,1.0,0.4137199819087982,299.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4834899902344,0.9990000128746032,1.0,0.5601433515548706,299.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4834899902344,0.9990000128746032,1.0,2.657078981399536,292.4835510253906,285.3490295410156,292.4873962402344,287.5343017578125,292.4873046875,299.5665588378906,292.4837951660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.597227467049379e-05,4.395171165466309,1.0,0.0,0.0,298.5378112792969,410.0,13.661255836486816,-0.0,13466.359375,1.0,292.5764465332031,293.02398681640625,287.4635314941406,287.46160888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.032950680968011e-13,4.265924453735352,4.265914440155029,9.790977856027894e-06,0.0,0.0,-0.0,0.1848636418581009,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
