time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318720,299.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4834899902344,0.9990000128746032,1.0,0.5319256782531738,299.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4834899902344,0.9990000128746032,1.0,0.5601433515548706,299.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4834899902344,0.9990000128746032,1.0,0.4137199819087982,299.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4834899902344,0.9990000128746032,1.0,0.5601433515548706,299.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4834899902344,0.9990000128746032,1.0,2.657078981399536,292.4835510253906,285.3490295410156,292.4873962402344,287.5343017578125,292.4873046875,299.5665588378906,292.4837951660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.597227467049379e-05,4.395171165466309,1.0,0.0,0.0,298.5378112792969,410.0,13.661255836486816,-0.0,13466.359375,1.0,292.5764465332031,293.02398681640625,287.4635314941406,287.46160888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.032950680968011e-13,4.265924453735352,4.265914440155029,9.790977856027894e-06,0.0,0.0,-0.0,0.1848636418581009,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318780,299.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.49530029296875,0.9990000128746032,1.0,0.5319252014160156,299.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.49530029296875,0.9990000128746032,1.0,0.5601428747177124,299.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.49530029296875,0.9990000128746032,1.0,0.4137195944786072,299.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.49530029296875,0.9990000128746032,1.0,0.5601428747177124,299.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.49530029296875,0.9990000128746032,1.0,2.657076597213745,292.495361328125,285.34600830078125,292.4999389648437,287.56005859375,292.49981689453125,299.5680236816406,292.4956359863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.597235288703814e-05,4.395195484161377,1.0,0.0,0.0,298.5400390625,410.0,16.263120651245117,-0.0,13466.3486328125,1.0,292.5760498046875,293.0238342285156,287.4723205566406,287.4699401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031393224547237e-13,4.265924453735352,4.265914440155029,9.785950169316491e-06,0.0,0.0,-0.0,0.1851268857717514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318840,299.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.49530029296875,0.9990000128746032,1.0,0.5319252014160156,299.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.49530029296875,0.9990000128746032,1.0,0.5601428747177124,299.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.49530029296875,0.9990000128746032,1.0,0.4137195944786072,299.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.49530029296875,0.9990000128746032,1.0,0.5601428747177124,299.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.49530029296875,0.9990000128746032,1.0,2.657076597213745,292.495361328125,285.34600830078125,292.4999389648437,287.56005859375,292.49981689453125,299.5680236816406,292.4956359863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.597235288703814e-05,4.395195484161377,1.0,0.0,0.0,298.5400390625,410.0,16.263120651245117,-0.0,13466.3486328125,1.0,292.5760498046875,293.0238342285156,287.4723205566406,287.4699401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031393224547237e-13,4.265924453735352,4.265914440155029,9.785950169316491e-06,0.0,0.0,-0.0,0.1851268857717514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318900,299.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.501953125,0.9990000128746032,1.0,0.5319249629974365,299.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.501953125,0.9990000128746032,1.0,0.5601425766944885,299.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.501953125,0.9990000128746032,1.0,0.4137194156646728,299.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.501953125,0.9990000128746032,1.0,0.5601425766944885,299.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.501953125,0.9990000128746032,1.0,2.6570754051208496,292.50201416015625,285.3443298339844,292.5069580078125,287.5732421875,292.5068359375,299.56884765625,292.5023193359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679597854614258,5.679571628570557,2.5972391085815616e-05,4.395207405090332,1.0,0.0,0.0,298.5411376953125,410.0,17.60082244873047,-0.0,13466.34375,1.0,292.5758361816406,293.0237731933594,287.4774169921875,287.47479248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.1852771937847137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318960,299.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5091247558594,0.9990000128746032,1.0,0.5319247245788574,299.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5091247558594,0.9990000128746032,1.0,0.5601423382759094,299.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5091247558594,0.9990000128746032,1.0,0.4137192368507385,299.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5091247558594,0.9990000128746032,1.0,0.5601423382759094,299.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5091247558594,0.9990000128746032,1.0,2.657074213027954,292.5091857910156,285.342529296875,292.51446533203125,287.5865783691406,292.51434326171875,299.5697937011719,292.5094909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679569244384766,2.597242928459309e-05,4.395218849182129,1.0,0.0,0.0,298.54217529296875,410.0,18.96247673034668,-0.0,13466.3388671875,1.0,292.5756530761719,293.0237121582031,287.4829406738281,287.4800720214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1854402422904968,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12319020,299.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5249938964844,0.9990000128746032,1.0,0.5319242477416992,299.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5249938964844,0.9990000128746032,1.0,0.5601418614387512,299.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5249938964844,0.9990000128746032,1.0,0.4137188792228699,299.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5249938964844,0.9990000128746032,1.0,0.5601418614387512,299.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5249938964844,0.9990000128746032,1.0,2.657071828842163,292.5250549316406,285.3385314941406,292.5311279296875,287.6138610839844,292.531005859375,299.5718994140625,292.5254211425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590225219727,5.679564476013184,2.597250022517983e-05,4.3952412605285645,1.0,0.0,0.0,298.5442199707031,410.0,21.77695083618164,-0.0,13466.330078125,1.0,292.5752258300781,293.0235595703125,287.4952087402344,287.4919128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1858047544956207,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12319080,299.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5249938964844,0.9990000128746032,1.0,0.5319242477416992,299.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5249938964844,0.9990000128746032,1.0,0.5601418614387512,299.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5249938964844,0.9990000128746032,1.0,0.4137188792228699,299.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5249938964844,0.9990000128746032,1.0,0.5601418614387512,299.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5249938964844,0.9990000128746032,1.0,2.657071828842163,292.5250549316406,285.3385314941406,292.5311279296875,287.6138610839844,292.531005859375,299.5718994140625,292.5254211425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590225219727,5.679564476013184,2.597250022517983e-05,4.3952412605285645,1.0,0.0,0.0,298.5442199707031,410.0,21.77695083618164,-0.0,13466.330078125,1.0,292.5752258300781,293.0235595703125,287.4952087402344,287.4919128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1858047544956207,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12319140,299.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5430908203125,0.9990000128746032,1.0,0.5319238305091858,299.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5430908203125,0.9990000128746032,1.0,0.5601414442062378,299.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5430908203125,0.9990000128746032,1.0,0.4137185513973236,299.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5430908203125,0.9990000128746032,1.0,0.5601414442062378,299.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5430908203125,0.9990000128746032,1.0,2.657069683074951,292.54315185546875,285.3340148925781,292.54998779296875,287.64190673828125,292.54986572265625,299.5744323730469,292.5435791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.5972569346777163e-05,4.395262718200684,1.0,0.0,0.0,298.546142578125,410.0,24.592605590820312,-0.0,13466.3212890625,1.0,292.5748291015625,293.0234069824219,287.5092163085937,287.5055236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1862251758575439,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12319200,299.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5430908203125,0.9990000128746032,1.0,0.5319238305091858,299.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5430908203125,0.9990000128746032,1.0,0.5601414442062378,299.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5430908203125,0.9990000128746032,1.0,0.4137185513973236,299.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5430908203125,0.9990000128746032,1.0,0.5601414442062378,299.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5430908203125,0.9990000128746032,1.0,2.657069683074951,292.54315185546875,285.3340148925781,292.54998779296875,287.64190673828125,292.54986572265625,299.5744323730469,292.5435791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.5972569346777163e-05,4.395262718200684,1.0,0.0,0.0,298.546142578125,410.0,24.592605590820312,-0.0,13466.3212890625,1.0,292.5748291015625,293.0234069824219,287.5092163085937,287.5055236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1862251758575439,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12319260,299.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626220703125,0.9990000128746032,1.0,0.5319234728813171,299.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626220703125,0.9990000128746032,1.0,0.5601410865783691,299.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626220703125,0.9990000128746032,1.0,0.4137182831764221,299.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626220703125,0.9990000128746032,1.0,0.5601410865783691,299.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626220703125,0.9990000128746032,1.0,2.657068014144897,292.5627136230469,285.3291931152344,292.57000732421875,287.6665954589844,292.56982421875,299.5773010253906,292.5631408691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679582595825195,5.679556369781494,2.5972622097469863e-05,4.395279407501221,1.0,0.0,0.0,298.5476989746094,410.0,26.66903114318848,-0.0,13466.314453125,1.0,292.5744323730469,293.0232849121094,287.5244445800781,287.5204772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1866907328367233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12319320,299.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626220703125,0.9990000128746032,1.0,0.5319234728813171,299.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626220703125,0.9990000128746032,1.0,0.5601410865783691,299.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626220703125,0.9990000128746032,1.0,0.4137182831764221,299.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626220703125,0.9990000128746032,1.0,0.5601410865783691,299.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626220703125,0.9990000128746032,1.0,2.657068014144897,292.5627136230469,285.3291931152344,292.57000732421875,287.6665954589844,292.56982421875,299.5773010253906,292.5631408691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679582595825195,5.679556369781494,2.5972622097469863e-05,4.395279407501221,1.0,0.0,0.0,298.5476989746094,410.0,26.66903114318848,-0.0,13466.314453125,1.0,292.5744323730469,293.0232849121094,287.5244445800781,287.5204772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1866907328367233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12319380,299.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5808410644531,0.9990000128746032,1.0,0.5319232940673828,299.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5808410644531,0.9990000128746032,1.0,0.56014084815979,299.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5808410644531,0.9990000128746032,1.0,0.4137181341648102,299.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5808410644531,0.9990000128746032,1.0,0.56014084815979,299.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5808410644531,0.9990000128746032,1.0,2.657067060470581,292.5809326171875,285.3247985839844,292.5884094238281,287.6829833984375,292.5882263183594,299.58013916015625,292.58135986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.679554462432861,2.5972651201300323e-05,4.395288467407227,1.0,0.0,0.0,298.54852294921875,410.0,27.67352867126465,-0.0,13466.310546875,1.0,292.57403564453125,293.0231628417969,287.538818359375,287.5347595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1871368288993835,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12319440,299.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5824279785156,0.9990000128746032,1.0,0.5319232940673828,299.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5824279785156,0.9990000128746032,1.0,0.56014084815979,299.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5824279785156,0.9990000128746032,1.0,0.4137181341648102,299.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5824279785156,0.9990000128746032,1.0,0.56014084815979,299.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5824279785156,0.9990000128746032,1.0,2.657067060470581,292.58251953125,285.32440185546875,292.5899963378906,287.6841125488281,292.58984375,299.5804138183594,292.5829467773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679580211639404,5.679554462432861,2.5972653020289727e-05,4.395288944244385,1.0,0.0,0.0,298.5485534667969,410.0,27.732711791992188,-0.0,13466.310546875,1.0,292.5740051269531,293.02313232421875,287.5400695800781,287.5360107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1871760338544845,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12319500,299.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5923767089844,0.9990000128746032,1.0,0.5319232940673828,299.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5923767089844,0.9990000128746032,1.0,0.5601407885551453,299.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5923767089844,0.9990000128746032,1.0,0.4137181043624878,299.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5923767089844,0.9990000128746032,1.0,0.5601407885551453,299.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5923767089844,0.9990000128746032,1.0,2.657066822052002,292.59246826171875,285.3219909667969,292.6000061035156,287.6903686523437,292.5998229980469,299.58203125,292.5928955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679580211639404,5.679553985595703,2.5972658477257937e-05,4.395290851593018,1.0,0.0,0.0,298.5487365722656,410.0,27.98835182189941,-0.0,13466.3095703125,1.0,292.5738220214844,293.0230712890625,287.5478210449219,287.5437927246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1874226182699203,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12319560,299.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.60235595703125,0.9990000128746032,1.0,0.5319232940673828,299.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.60235595703125,0.9990000128746032,1.0,0.5601407885551453,299.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.60235595703125,0.9990000128746032,1.0,0.4137181043624878,299.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.60235595703125,0.9990000128746032,1.0,0.5601407885551453,299.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.60235595703125,0.9990000128746032,1.0,2.657066822052002,292.6024169921875,285.3196105957031,292.6099853515625,287.69500732421875,292.6098327636719,299.58367919921875,292.60284423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579734802246,5.679553985595703,2.597266029624734e-05,4.395290851593018,1.0,0.0,0.0,298.5487365722656,410.0,28.161800384521484,-0.0,13466.3095703125,1.0,292.5736083984375,293.02301025390625,287.555419921875,287.55145263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.18766950070858,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12319620,299.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.622314453125,0.9990000128746032,1.0,0.5319233536720276,299.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.622314453125,0.9990000128746032,1.0,0.5601409077644348,299.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.622314453125,0.9990000128746032,1.0,0.4137181639671325,299.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.622314453125,0.9990000128746032,1.0,0.5601409077644348,299.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.622314453125,0.9990000128746032,1.0,2.65706729888916,292.62237548828125,285.3147888183594,292.6300048828125,287.6997375488281,292.6298217773437,299.5870056152344,292.6228332519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581165313721,5.67955493927002,2.597264392534271e-05,4.395286083221436,1.0,0.0,0.0,298.5483093261719,410.0,28.358572006225582,-0.0,13466.3115234375,1.0,292.5732116699219,293.0228576660156,287.6307373046875,287.61114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.594495006429497e-05,4.509141445159912,2.4436557292938232,2.065485715866089,0.0,0.0,-0.0,0.1802562326192855,0.0,19.360088348388672,1866.2098388671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12319680,299.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.622314453125,0.9990000128746032,1.0,0.5319233536720276,299.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.622314453125,0.9990000128746032,1.0,0.5601409077644348,299.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.622314453125,0.9990000128746032,1.0,0.4137181639671325,299.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.622314453125,0.9990000128746032,1.0,0.5601409077644348,299.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.622314453125,0.9990000128746032,1.0,2.65706729888916,292.62237548828125,285.3147888183594,292.6300048828125,287.6997375488281,292.6298217773437,299.5870056152344,292.6228332519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581165313721,5.67955493927002,2.597264392534271e-05,4.395286083221436,1.0,0.0,0.0,298.5483093261719,410.0,28.358572006225582,-0.0,13466.3115234375,1.0,292.5732116699219,293.0228576660156,287.6307373046875,287.61114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.594495006429497e-05,4.509141445159912,2.4436557292938232,2.065485715866089,0.0,0.0,-0.0,0.1802562326192855,0.0,19.360088348388672,1866.2098388671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12319740,299.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6423034667969,0.9990000128746032,1.0,0.5319235920906067,299.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6423034667969,0.9990000128746032,1.0,0.5601411461830139,299.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6423034667969,0.9990000128746032,1.0,0.4137183427810669,299.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6423034667969,0.9990000128746032,1.0,0.5601411461830139,299.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6423034667969,0.9990000128746032,1.0,2.657068490982056,292.6423645019531,285.3099975585937,292.6499938964844,287.6988220214844,292.6498413085937,299.5904235839844,292.6427917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679583549499512,5.6795573234558105,2.597260754555464e-05,4.395274639129639,1.0,0.0,0.0,298.5472412109375,410.0,28.44340705871582,-0.0,13466.31640625,1.0,292.5727844238281,293.0227355957031,287.6717224121094,287.6622619628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.509653568267822,2.4372780323028564,2.072375535964966,0.0,0.0,-0.0,0.1812026649713516,0.0,19.360088348388672,1866.0035400390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12319800,299.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6423034667969,0.9990000128746032,1.0,0.5319235920906067,299.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6423034667969,0.9990000128746032,1.0,0.5601411461830139,299.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6423034667969,0.9990000128746032,1.0,0.4137183427810669,299.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6423034667969,0.9990000128746032,1.0,0.5601411461830139,299.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6423034667969,0.9990000128746032,1.0,2.657068490982056,292.6423645019531,285.3099975585937,292.6499938964844,287.6988220214844,292.6498413085937,299.5904235839844,292.6427917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679583549499512,5.6795573234558105,2.597260754555464e-05,4.395274639129639,1.0,0.0,0.0,298.5472412109375,410.0,28.44340705871582,-0.0,13466.31640625,1.0,292.5727844238281,293.0227355957031,287.6717224121094,287.6622619628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.509653568267822,2.4372780323028564,2.072375535964966,0.0,0.0,-0.0,0.1812026649713516,0.0,19.360088348388672,1866.0035400390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12319860,299.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.66229248046875,0.9990000128746032,1.0,0.5319239497184753,299.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.66229248046875,0.9990000128746032,1.0,0.5601415634155273,299.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.66229248046875,0.9990000128746032,1.0,0.4137186408042907,299.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.66229248046875,0.9990000128746032,1.0,0.5601415634155273,299.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.66229248046875,0.9990000128746032,1.0,2.6570703983306885,292.662353515625,285.3052062988281,292.6700134277344,287.6927795410156,292.6698303222656,299.5938720703125,292.6628112792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561138153076,2.5972549337893724e-05,4.395256519317627,1.0,0.0,0.0,298.54559326171875,410.0,28.478923797607425,-0.0,13466.32421875,1.0,292.5723876953125,293.0225830078125,287.68505859375,287.6818542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.1817552745342254,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12319920,299.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.66229248046875,0.9990000128746032,1.0,0.5319239497184753,299.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.66229248046875,0.9990000128746032,1.0,0.5601415634155273,299.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.66229248046875,0.9990000128746032,1.0,0.4137186408042907,299.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.66229248046875,0.9990000128746032,1.0,0.5601415634155273,299.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.66229248046875,0.9990000128746032,1.0,2.6570703983306885,292.662353515625,285.3052062988281,292.6700134277344,287.6927795410156,292.6698303222656,299.5938720703125,292.6628112792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561138153076,2.5972549337893724e-05,4.395256519317627,1.0,0.0,0.0,298.54559326171875,410.0,28.478923797607425,-0.0,13466.32421875,1.0,292.5723876953125,293.0225830078125,287.68505859375,287.6818542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.1817552745342254,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12319980,299.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6822814941406,0.9990000128746032,1.0,0.5319244861602783,299.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6822814941406,0.9990000128746032,1.0,0.5601420998573303,299.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6822814941406,0.9990000128746032,1.0,0.4137190282344818,299.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6822814941406,0.9990000128746032,1.0,0.5601420998573303,299.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6822814941406,0.9990000128746032,1.0,2.6570727825164795,292.682373046875,285.3004150390625,292.69000244140625,287.6820678710937,292.6898193359375,299.5973205566406,292.68280029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566383361816,2.597246930235997e-05,4.3952317237854,1.0,0.0,0.0,298.5433349609375,410.0,28.49420166015625,-0.0,13466.333984375,1.0,292.5719909667969,293.0224609375,287.6850280761719,287.6851501464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1819984018802642,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12320040,299.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6822814941406,0.9990000128746032,1.0,0.5319244861602783,299.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6822814941406,0.9990000128746032,1.0,0.5601420998573303,299.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6822814941406,0.9990000128746032,1.0,0.4137190282344818,299.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6822814941406,0.9990000128746032,1.0,0.5601420998573303,299.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6822814941406,0.9990000128746032,1.0,2.6570727825164795,292.682373046875,285.3004150390625,292.69000244140625,287.6820678710937,292.6898193359375,299.5973205566406,292.68280029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566383361816,2.597246930235997e-05,4.3952317237854,1.0,0.0,0.0,298.5433349609375,410.0,28.49420166015625,-0.0,13466.333984375,1.0,292.5719909667969,293.0224609375,287.6850280761719,287.6851501464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1819984018802642,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12320100,299.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6922912597656,0.9990000128746032,1.0,0.5319247841835022,299.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6922912597656,0.9990000128746032,1.0,0.5601423978805542,299.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6922912597656,0.9990000128746032,1.0,0.4137192666530609,299.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6922912597656,0.9990000128746032,1.0,0.5601423978805542,299.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6922912597656,0.9990000128746032,1.0,2.657074451446533,292.6923522949219,285.2980041503906,292.70001220703125,287.6751403808594,292.6998291015625,299.5990600585937,292.6927795410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595470428467,5.679569721221924,2.597242200863548e-05,4.395216941833496,1.0,0.0,0.0,298.5419921875,410.0,28.498157501220703,-0.0,13466.33984375,1.0,292.57177734375,293.0223693847656,287.681640625,287.68280029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1820418238639831,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12320160,299.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7022705078125,0.9990000128746032,1.0,0.5319250822067261,299.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7022705078125,0.9990000128746032,1.0,0.5601427555084229,299.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7022705078125,0.9990000128746032,1.0,0.4137195348739624,299.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7022705078125,0.9990000128746032,1.0,0.5601427555084229,299.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7022705078125,0.9990000128746032,1.0,2.657076120376587,292.7023620605469,285.29559326171875,292.7099914550781,287.667236328125,292.7098388671875,299.6007995605469,292.7027893066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.679573059082031,2.5972369257942773e-05,4.395200729370117,1.0,0.0,0.0,298.5404968261719,410.0,28.50093078613281,-0.0,13466.3466796875,1.0,292.5715637207031,293.0223083496094,287.6766357421875,287.6786804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.182048887014389,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12320220,299.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7222900390625,0.9990000128746032,1.0,0.5319258570671082,299.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7222900390625,0.9990000128746032,1.0,0.5601435899734497,299.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7222900390625,0.9990000128746032,1.0,0.4137201309204101,299.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7222900390625,0.9990000128746032,1.0,0.5601435899734497,299.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7222900390625,0.9990000128746032,1.0,2.6570799350738525,292.72235107421875,285.2908020019531,292.7300109863281,287.64874267578125,292.7298278808594,299.6042785644531,292.7227783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679606914520264,5.679581165313721,2.5972247385652736e-05,4.395162582397461,1.0,0.0,0.0,298.5370483398437,410.0,28.504579544067383,-0.0,13466.3623046875,1.0,292.5711669921875,293.0221862792969,287.66290283203125,287.6662902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.181977242231369,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12320280,299.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7222900390625,0.9990000128746032,1.0,0.5319258570671082,299.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7222900390625,0.9990000128746032,1.0,0.5601435899734497,299.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7222900390625,0.9990000128746032,1.0,0.4137201309204101,299.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7222900390625,0.9990000128746032,1.0,0.5601435899734497,299.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7222900390625,0.9990000128746032,1.0,2.6570799350738525,292.72235107421875,285.2908020019531,292.7300109863281,287.64874267578125,292.7298278808594,299.6042785644531,292.7227783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679606914520264,5.679581165313721,2.5972247385652736e-05,4.395162582397461,1.0,0.0,0.0,298.5370483398437,410.0,28.504579544067383,-0.0,13466.3623046875,1.0,292.5711669921875,293.0221862792969,287.66290283203125,287.6662902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.181977242231369,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12320340,299.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7422790527344,0.9990000128746032,1.0,0.5319268107414246,299.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7422790527344,0.9990000128746032,1.0,0.5601445436477661,299.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7422790527344,0.9990000128746032,1.0,0.4137208163738251,299.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7422790527344,0.9990000128746032,1.0,0.5601445436477661,299.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7422790527344,0.9990000128746032,1.0,2.6570844650268555,292.74237060546875,285.2860107421875,292.75,287.6271057128906,292.7498474121094,299.60772705078125,292.7427978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.5972103685489856e-05,4.395118236541748,1.0,0.0,0.0,298.532958984375,410.0,28.50688934326172,-0.0,13466.380859375,1.0,292.5707702636719,293.02203369140625,287.6448974609375,287.6493225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1818096190690994,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12320400,299.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7422790527344,0.9990000128746032,1.0,0.5319268107414246,299.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7422790527344,0.9990000128746032,1.0,0.5601445436477661,299.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7422790527344,0.9990000128746032,1.0,0.4137208163738251,299.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7422790527344,0.9990000128746032,1.0,0.5601445436477661,299.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7422790527344,0.9990000128746032,1.0,2.6570844650268555,292.74237060546875,285.2860107421875,292.75,287.6271057128906,292.7498474121094,299.60772705078125,292.7427978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.5972103685489856e-05,4.395118236541748,1.0,0.0,0.0,298.532958984375,410.0,28.50688934326172,-0.0,13466.380859375,1.0,292.5707702636719,293.02203369140625,287.6448974609375,287.6493225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1818096190690994,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12320460,299.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76226806640625,0.9990000128746032,1.0,0.5319278240203857,299.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.76226806640625,0.9990000128746032,1.0,0.5601456165313721,299.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.76226806640625,0.9990000128746032,1.0,0.4137216210365295,299.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76226806640625,0.9990000128746032,1.0,0.5601456165313721,299.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76226806640625,0.9990000128746032,1.0,2.6570894718170166,292.7623596191406,285.2811889648437,292.7699890136719,287.6028137207031,292.76983642578125,299.6112060546875,292.7627868652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627418518066,5.679601192474365,2.597194179543294e-05,4.39506721496582,1.0,0.0,0.0,298.5283508300781,410.0,28.50867080688477,-0.0,13466.4013671875,1.0,292.5703430175781,293.0219116210937,287.62384033203125,287.6291198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1815725564956665,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12320520,299.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76226806640625,0.9990000128746032,1.0,0.5319278240203857,299.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.76226806640625,0.9990000128746032,1.0,0.5601456165313721,299.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.76226806640625,0.9990000128746032,1.0,0.4137216210365295,299.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76226806640625,0.9990000128746032,1.0,0.5601456165313721,299.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76226806640625,0.9990000128746032,1.0,2.6570894718170166,292.7623596191406,285.2811889648437,292.7699890136719,287.6028137207031,292.76983642578125,299.6112060546875,292.7627868652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627418518066,5.679601192474365,2.597194179543294e-05,4.39506721496582,1.0,0.0,0.0,298.5283508300781,410.0,28.50867080688477,-0.0,13466.4013671875,1.0,292.5703430175781,293.0219116210937,287.62384033203125,287.6291198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1815725564956665,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12320580,299.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.78228759765625,0.9990000128746032,1.0,0.5319290161132812,299.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.78228759765625,0.9990000128746032,1.0,0.5601468682289124,299.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.78228759765625,0.9990000128746032,1.0,0.4137225449085235,299.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.78228759765625,0.9990000128746032,1.0,0.5601468682289124,299.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.78228759765625,0.9990000128746032,1.0,2.657095432281494,292.7823486328125,285.2763977050781,292.7900085449219,287.5764465332031,292.7898254394531,299.6146850585937,292.78277587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796393394470215,5.679613590240479,2.597175625851378e-05,4.395009517669678,1.0,0.0,0.0,298.5230712890625,410.0,28.510177612304688,-0.0,13466.4248046875,1.0,292.5699462890625,293.0217590332031,287.59979248046875,287.60577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1812680214643478,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12320640,299.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.78228759765625,0.9990000128746032,1.0,0.5319290161132812,299.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.78228759765625,0.9990000128746032,1.0,0.5601468682289124,299.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.78228759765625,0.9990000128746032,1.0,0.4137225449085235,299.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.78228759765625,0.9990000128746032,1.0,0.5601468682289124,299.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.78228759765625,0.9990000128746032,1.0,2.657095432281494,292.7823486328125,285.2763977050781,292.7900085449219,287.5764465332031,292.7898254394531,299.6146850585937,292.78277587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796393394470215,5.679613590240479,2.597175625851378e-05,4.395009517669678,1.0,0.0,0.0,298.5230712890625,410.0,28.510177612304688,-0.0,13466.4248046875,1.0,292.5699462890625,293.0217590332031,287.59979248046875,287.60577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1812680214643478,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12320700,299.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7922668457031,0.9990000128746032,1.0,0.531929612159729,299.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7922668457031,0.9990000128746032,1.0,0.5601475238800049,299.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7922668457031,0.9990000128746032,1.0,0.4137230217456817,299.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7922668457031,0.9990000128746032,1.0,0.5601475238800049,299.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7922668457031,0.9990000128746032,1.0,2.6570985317230225,292.7923583984375,285.27398681640625,292.79998779296875,287.5625915527344,292.7998352050781,299.6164245605469,292.79278564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679646015167236,5.679620265960693,2.5971656214096583e-05,4.394979000091553,1.0,0.0,0.0,298.520263671875,410.0,28.510894775390625,-0.0,13466.4375,1.0,292.5697326660156,293.0216979980469,287.5870361328125,287.59326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1810990422964096,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12320760,299.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8022766113281,0.9990000128746032,1.0,0.5319302678108215,299.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8022766113281,0.9990000128746032,1.0,0.5601481795310974,299.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8022766113281,0.9990000128746032,1.0,0.4137235581874847,299.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8022766113281,0.9990000128746032,1.0,0.5601481795310974,299.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8022766113281,0.9990000128746032,1.0,2.65710186958313,292.8023681640625,285.2716064453125,292.8099975585937,287.5484313964844,292.8098449707031,299.6181640625,292.80279541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653167724609,5.679626941680908,2.597155253170058e-05,4.394946098327637,1.0,0.0,0.0,298.51727294921875,410.0,28.511592864990234,-0.0,13466.451171875,1.0,292.5695495605469,293.0216369628906,287.57379150390625,287.58026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1809190362691879,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
