time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320820,299.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.822265625,0.9990000128746032,1.0,0.5319316983222961,299.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.822265625,0.9990000128746032,1.0,0.5601496696472168,299.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.822265625,0.9990000128746032,1.0,0.4137246608734131,299.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.822265625,0.9990000128746032,1.0,0.5601496696472168,299.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.822265625,0.9990000128746032,1.0,2.657109022140503,292.8223571777344,285.2668151855469,292.8299865722656,287.51934814453125,292.829833984375,299.62164306640625,292.8227844238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667949676514,5.6796417236328125,2.5971328796003945e-05,4.394876480102539,1.0,0.0,0.0,298.51092529296875,410.0,28.51296806335449,-0.0,13466.4794921875,1.0,292.5691223144531,293.0215148925781,287.55816650390625,287.5619201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2724395096302032,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.4605043929805106e-07,4.3719682693481445,3.680317640304565,0.6916507482528687,0.0,0.0,-0.0,0.1916519403457641,0.0,19.360090255737305,1900.3575439453125,0.0,0.0364741273224353,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12320880,299.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.822265625,0.9990000128746032,1.0,0.5319316983222961,299.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.822265625,0.9990000128746032,1.0,0.5601496696472168,299.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.822265625,0.9990000128746032,1.0,0.4137246608734131,299.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.822265625,0.9990000128746032,1.0,0.5601496696472168,299.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.822265625,0.9990000128746032,1.0,2.657109022140503,292.8223571777344,285.2668151855469,292.8299865722656,287.51934814453125,292.829833984375,299.62164306640625,292.8227844238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667949676514,5.6796417236328125,2.5971328796003945e-05,4.394876480102539,1.0,0.0,0.0,298.51092529296875,410.0,28.51296806335449,-0.0,13466.4794921875,1.0,292.5691223144531,293.0215148925781,287.55816650390625,287.5619201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2724395096302032,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.4605043929805106e-07,4.3719682693481445,3.680317640304565,0.6916507482528687,0.0,0.0,-0.0,0.1916519403457641,0.0,19.360090255737305,1900.3575439453125,0.0,0.0364741273224353,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12320940,299.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.84228515625,0.9990000128746032,1.0,0.5319332480430603,299.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.84228515625,0.9990000128746032,1.0,0.5601512789726257,299.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84228515625,0.9990000128746032,1.0,0.4137258529663086,299.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84228515625,0.9990000128746032,1.0,0.5601512789726257,299.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84228515625,0.9990000128746032,1.0,2.657116651535034,292.84234619140625,285.2619934082031,292.8500061035156,287.4896850585937,292.8498229980469,299.6251525878906,292.8427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597108687041328e-05,4.394801616668701,1.0,0.0,0.0,298.50408935546875,410.0,28.514318466186523,-0.0,13466.5107421875,1.0,292.5687255859375,293.0213623046875,287.553955078125,287.5556945800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,8.857081734703346e-13,4.265927314758301,4.265899181365967,2.8588185159605928e-05,0.0,0.0,-0.0,0.1924284249544143,0.0,19.360090255737305,1895.4375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12321000,299.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.84228515625,0.9990000128746032,1.0,0.5319332480430603,299.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.84228515625,0.9990000128746032,1.0,0.5601512789726257,299.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84228515625,0.9990000128746032,1.0,0.4137258529663086,299.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84228515625,0.9990000128746032,1.0,0.5601512789726257,299.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84228515625,0.9990000128746032,1.0,2.657116651535034,292.84234619140625,285.2619934082031,292.8500061035156,287.4896850585937,292.8498229980469,299.6251525878906,292.8427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597108687041328e-05,4.394801616668701,1.0,0.0,0.0,298.50408935546875,410.0,28.514318466186523,-0.0,13466.5107421875,1.0,292.5687255859375,293.0213623046875,287.553955078125,287.5556945800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,8.857081734703346e-13,4.265927314758301,4.265899181365967,2.8588185159605928e-05,0.0,0.0,-0.0,0.1924284249544143,0.0,19.360090255737305,1895.4375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12321060,299.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8622741699219,0.9990000128746032,1.0,0.5319348573684692,299.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8622741699219,0.9990000128746032,1.0,0.5601530075073242,299.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8622741699219,0.9990000128746032,1.0,0.4137271046638489,299.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8622741699219,0.9990000128746032,1.0,0.5601530075073242,299.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8622741699219,0.9990000128746032,1.0,2.657124757766724,292.86236572265625,285.2572021484375,292.8699951171875,287.4599914550781,292.8698425292969,299.6286315917969,292.86279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679700374603272,5.6796746253967285,2.5970830392907374e-05,4.394721508026123,1.0,0.0,0.0,298.49676513671875,410.0,28.515663146972656,-0.0,13466.54296875,1.0,292.5683288574219,293.021240234375,287.54571533203125,287.5480651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0327042960243134e-13,4.265924453735352,4.265914440155029,9.790182957658544e-06,0.0,0.0,-0.0,0.1927700042724609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12321120,299.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8622741699219,0.9990000128746032,1.0,0.5319348573684692,299.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8622741699219,0.9990000128746032,1.0,0.5601530075073242,299.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8622741699219,0.9990000128746032,1.0,0.4137271046638489,299.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8622741699219,0.9990000128746032,1.0,0.5601530075073242,299.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8622741699219,0.9990000128746032,1.0,2.657124757766724,292.86236572265625,285.2572021484375,292.8699951171875,287.4599914550781,292.8698425292969,299.6286315917969,292.86279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679700374603272,5.6796746253967285,2.5970830392907374e-05,4.394721508026123,1.0,0.0,0.0,298.49676513671875,410.0,28.515663146972656,-0.0,13466.54296875,1.0,292.5683288574219,293.021240234375,287.54571533203125,287.5480651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0327042960243134e-13,4.265924453735352,4.265914440155029,9.790182957658544e-06,0.0,0.0,-0.0,0.1927700042724609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12321180,299.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8822631835937,0.9990000128746032,1.0,0.5319365859031677,299.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8822631835937,0.9990000128746032,1.0,0.5601548552513123,299.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8822631835937,0.9990000128746032,1.0,0.4137284457683563,299.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8822631835937,0.9990000128746032,1.0,0.5601548552513123,299.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8822631835937,0.9990000128746032,1.0,2.657133340835572,292.8823547363281,285.2524108886719,292.8900146484375,287.4307861328125,292.88983154296875,299.63214111328125,292.8827819824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718494415283,5.679692268371582,2.5970559363486245e-05,4.394637107849121,1.0,0.0,0.0,298.48907470703125,410.0,28.51700782775879,-0.0,13466.578125,1.0,292.56793212890625,293.0210876464844,287.5353698730469,287.53826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031392411395606e-13,4.265924453735352,4.265914440155029,9.78594835032709e-06,0.0,0.0,-0.0,0.1930968314409256,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12321240,299.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8822631835937,0.9990000128746032,1.0,0.5319365859031677,299.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8822631835937,0.9990000128746032,1.0,0.5601548552513123,299.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8822631835937,0.9990000128746032,1.0,0.4137284457683563,299.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8822631835937,0.9990000128746032,1.0,0.5601548552513123,299.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8822631835937,0.9990000128746032,1.0,2.657133340835572,292.8823547363281,285.2524108886719,292.8900146484375,287.4307861328125,292.88983154296875,299.63214111328125,292.8827819824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718494415283,5.679692268371582,2.5970559363486245e-05,4.394637107849121,1.0,0.0,0.0,298.48907470703125,410.0,28.51700782775879,-0.0,13466.578125,1.0,292.56793212890625,293.0210876464844,287.5353698730469,287.53826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031392411395606e-13,4.265924453735352,4.265914440155029,9.78594835032709e-06,0.0,0.0,-0.0,0.1930968314409256,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12321300,299.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.89227294921875,0.9990000128746032,1.0,0.5319374799728394,299.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.89227294921875,0.9990000128746032,1.0,0.5601557493209839,299.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.89227294921875,0.9990000128746032,1.0,0.4137291312217712,299.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.89227294921875,0.9990000128746032,1.0,0.5601557493209839,299.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.89227294921875,0.9990000128746032,1.0,2.657137870788574,292.8923645019531,285.25,292.8999938964844,287.4165344238281,292.8998413085937,299.6339111328125,292.8927917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701805114746,2.597041930130217e-05,4.394593715667725,1.0,0.0,0.0,298.485107421875,410.0,28.51768112182617,-0.0,13466.595703125,1.0,292.5677185058594,293.0210266113281,287.52947998046875,287.5325927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.1932553052902221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12321360,299.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9022827148437,0.9990000128746032,1.0,0.531938374042511,299.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9022827148437,0.9990000128746032,1.0,0.5601567029953003,299.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9022827148437,0.9990000128746032,1.0,0.4137298464775085,299.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9022827148437,0.9990000128746032,1.0,0.5601567029953003,299.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9022827148437,0.9990000128746032,1.0,2.657142162322998,292.90234375,285.2475891113281,292.9100036621094,287.402587890625,292.9098205566406,299.6356811523437,292.9028015136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737091064453,5.679710865020752,2.5970277420128696e-05,4.394549369812012,1.0,0.0,0.0,298.4810791015625,410.0,28.518354415893555,-0.0,13466.61328125,1.0,292.5675048828125,293.0209655761719,287.5231628417969,287.5265197753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1934107989072799,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12321420,299.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9222717285156,0.9990000128746032,1.0,0.5319401621818542,299.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9222717285156,0.9990000128746032,1.0,0.5601586103439331,299.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9222717285156,0.9990000128746032,1.0,0.4137312471866607,299.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9222717285156,0.9990000128746032,1.0,0.5601586103439331,299.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9222717285156,0.9990000128746032,1.0,2.657151460647583,292.92236328125,285.2427978515625,292.92999267578125,287.3760070800781,292.9298400878906,299.63922119140625,292.9227905273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679756164550781,5.67972993850708,2.596998820081353e-05,4.3944597244262695,1.0,0.0,0.0,298.4728698730469,410.0,28.519704818725582,-0.0,13466.650390625,1.0,292.5671081542969,293.02081298828125,287.50946044921875,287.51318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1937141716480255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12321480,299.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9222717285156,0.9990000128746032,1.0,0.5319401621818542,299.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9222717285156,0.9990000128746032,1.0,0.5601586103439331,299.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9222717285156,0.9990000128746032,1.0,0.4137312471866607,299.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9222717285156,0.9990000128746032,1.0,0.5601586103439331,299.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9222717285156,0.9990000128746032,1.0,2.657151460647583,292.92236328125,285.2427978515625,292.92999267578125,287.3760070800781,292.9298400878906,299.63922119140625,292.9227905273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679756164550781,5.67972993850708,2.596998820081353e-05,4.3944597244262695,1.0,0.0,0.0,298.4728698730469,410.0,28.519704818725582,-0.0,13466.650390625,1.0,292.5671081542969,293.02081298828125,287.50946044921875,287.51318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1937141716480255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12321540,299.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422607421875,0.9990000128746032,1.0,0.5319420695304871,299.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422607421875,0.9990000128746032,1.0,0.5601605772972107,299.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422607421875,0.9990000128746032,1.0,0.4137327075004577,299.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422607421875,0.9990000128746032,1.0,0.5601605772972107,299.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422607421875,0.9990000128746032,1.0,2.657160758972168,292.9423522949219,285.2380065917969,292.95001220703125,287.3515319824219,292.9498291015625,299.64276123046875,292.9427795410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368171691895,1.0,0.0,0.0,298.46453857421875,410.0,28.521053314208984,-0.0,13466.6875,1.0,292.56671142578125,293.02069091796875,287.4944763183594,287.4985046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1940084546804428,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12321600,299.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422607421875,0.9990000128746032,1.0,0.5319420695304871,299.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422607421875,0.9990000128746032,1.0,0.5601605772972107,299.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422607421875,0.9990000128746032,1.0,0.4137327075004577,299.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422607421875,0.9990000128746032,1.0,0.5601605772972107,299.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422607421875,0.9990000128746032,1.0,2.657160758972168,292.9423522949219,285.2380065917969,292.95001220703125,287.3515319824219,292.9498291015625,299.64276123046875,292.9427795410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368171691895,1.0,0.0,0.0,298.46453857421875,410.0,28.521053314208984,-0.0,13466.6875,1.0,292.56671142578125,293.02069091796875,287.4944763183594,287.4985046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1940084546804428,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12321660,299.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622802734375,0.9990000128746032,1.0,0.5319439172744751,299.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622802734375,0.9990000128746032,1.0,0.5601625442504883,299.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622802734375,0.9990000128746032,1.0,0.4137341380119324,299.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622802734375,0.9990000128746032,1.0,0.5601625442504883,299.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622802734375,0.9990000128746032,1.0,2.657169818878174,292.9623413085937,285.2331848144531,292.9700012207031,287.3297119140625,292.9698486328125,299.6463317871094,292.9627990722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679794788360596,5.679768562316895,2.596940248622559e-05,4.394277572631836,1.0,0.0,0.0,298.45623779296875,410.0,28.52242088317871,-0.0,13466.724609375,1.0,292.5662841796875,293.02056884765625,287.47882080078125,287.4830017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1942974925041198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12321720,299.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622802734375,0.9990000128746032,1.0,0.5319439172744751,299.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622802734375,0.9990000128746032,1.0,0.5601625442504883,299.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622802734375,0.9990000128746032,1.0,0.4137341380119324,299.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622802734375,0.9990000128746032,1.0,0.5601625442504883,299.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622802734375,0.9990000128746032,1.0,2.657169818878174,292.9623413085937,285.2331848144531,292.9700012207031,287.3297119140625,292.9698486328125,299.6463317871094,292.9627990722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679794788360596,5.679768562316895,2.596940248622559e-05,4.394277572631836,1.0,0.0,0.0,298.45623779296875,410.0,28.52242088317871,-0.0,13466.724609375,1.0,292.5662841796875,293.02056884765625,287.47882080078125,287.4830017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1942974925041198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12321780,299.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9822692871094,0.9990000128746032,1.0,0.5319457054138184,299.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9822692871094,0.9990000128746032,1.0,0.5601644515991211,299.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9822692871094,0.9990000128746032,1.0,0.413735568523407,299.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9822692871094,0.9990000128746032,1.0,0.5601644515991211,299.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9822692871094,0.9990000128746032,1.0,2.657179117202759,292.9823608398437,285.2283935546875,292.989990234375,287.3111572265625,292.9898376464844,299.64990234375,292.9827880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813861846924,5.679787635803223,2.596911508589983e-05,4.394187927246094,1.0,0.0,0.0,298.44805908203125,410.0,28.52377319335937,-0.0,13466.76171875,1.0,292.5658874511719,293.0204162597656,287.4627685546875,287.467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1945835947990417,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12321840,299.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9822692871094,0.9990000128746032,1.0,0.5319457054138184,299.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9822692871094,0.9990000128746032,1.0,0.5601644515991211,299.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9822692871094,0.9990000128746032,1.0,0.413735568523407,299.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9822692871094,0.9990000128746032,1.0,0.5601644515991211,299.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9822692871094,0.9990000128746032,1.0,2.657179117202759,292.9823608398437,285.2283935546875,292.989990234375,287.3111572265625,292.9898376464844,299.64990234375,292.9827880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813861846924,5.679787635803223,2.596911508589983e-05,4.394187927246094,1.0,0.0,0.0,298.44805908203125,410.0,28.52377319335937,-0.0,13466.76171875,1.0,292.5658874511719,293.0204162597656,287.4627685546875,287.467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1945835947990417,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12321900,299.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9922790527344,0.9990000128746032,1.0,0.53194659948349,299.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9922790527344,0.9990000128746032,1.0,0.5601654052734375,299.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9922790527344,0.9990000128746032,1.0,0.4137362539768219,299.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9922790527344,0.9990000128746032,1.0,0.5601654052734375,299.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9922790527344,0.9990000128746032,1.0,2.6571834087371826,292.9923400878906,285.2260131835937,293.0,287.3032531738281,292.9998474121094,299.6517028808594,292.9927978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.679797172546387,2.596897320472636e-05,4.394144058227539,1.0,0.0,0.0,298.4440612792969,410.0,28.5244369506836,-0.0,13466.779296875,1.0,292.565673828125,293.0203552246094,287.4547424316406,287.4590148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.19472636282444,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12321960,299.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.00225830078125,0.9990000128746032,1.0,0.5319474935531616,299.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.00225830078125,0.9990000128746032,1.0,0.5601662993431091,299.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.00225830078125,0.9990000128746032,1.0,0.4137369394302368,299.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.00225830078125,0.9990000128746032,1.0,0.5601662993431091,299.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.00225830078125,0.9990000128746032,1.0,2.657187938690185,293.0023498535156,285.2236022949219,293.010009765625,287.2963562011719,293.00982666015625,299.65350341796875,293.0027770996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831981658936,5.679806232452393,2.5968834961531684e-05,4.394101142883301,1.0,0.0,0.0,298.4401550292969,410.0,28.525121688842773,-0.0,13466.796875,1.0,292.56549072265625,293.0202941894531,287.44677734375,287.4510192871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1948693990707397,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12322020,299.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02227783203125,0.9990000128746032,1.0,0.5319491624832153,299.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02227783203125,0.9990000128746032,1.0,0.5601680874824524,299.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.02227783203125,0.9990000128746032,1.0,0.4137382507324219,299.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.02227783203125,0.9990000128746032,1.0,0.5601680874824524,299.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.02227783203125,0.9990000128746032,1.0,2.657196283340454,293.0223388671875,285.21881103515625,293.0299987792969,287.2859191894531,293.02984619140625,299.6571044921875,293.0227966308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823398590088,2.596857120806817e-05,4.394018650054932,1.0,0.0,0.0,298.4326477050781,410.0,28.526487350463867,-0.0,13466.8310546875,1.0,292.5650634765625,293.0201416015625,287.36444091796875,287.3861083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.594495006429497e-05,4.509141445159912,2.4436559677124023,2.0654854774475098,0.0,0.0,-0.0,0.1792777925729751,0.0,19.360088348388672,1866.2098388671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12322080,299.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02227783203125,0.9990000128746032,1.0,0.5319491624832153,299.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02227783203125,0.9990000128746032,1.0,0.5601680874824524,299.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.02227783203125,0.9990000128746032,1.0,0.4137382507324219,299.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.02227783203125,0.9990000128746032,1.0,0.5601680874824524,299.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.02227783203125,0.9990000128746032,1.0,2.657196283340454,293.0223388671875,285.21881103515625,293.0299987792969,287.2859191894531,293.02984619140625,299.6571044921875,293.0227966308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823398590088,2.596857120806817e-05,4.394018650054932,1.0,0.0,0.0,298.4326477050781,410.0,28.526487350463867,-0.0,13466.8310546875,1.0,292.5650634765625,293.0201416015625,287.36444091796875,287.3861083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.594495006429497e-05,4.509141445159912,2.4436559677124023,2.0654854774475098,0.0,0.0,-0.0,0.1792777925729751,0.0,19.360088348388672,1866.2098388671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12322140,299.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0422668457031,0.9990000128746032,1.0,0.5319507122039795,299.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0422668457031,0.9990000128746032,1.0,0.5601696968078613,299.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0422668457031,0.9990000128746032,1.0,0.4137394428253174,299.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0422668457031,0.9990000128746032,1.0,0.5601696968078613,299.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0422668457031,0.9990000128746032,1.0,2.6572039127349854,293.0423583984375,285.2139892578125,293.04998779296875,287.2803955078125,293.0498352050781,299.6607360839844,293.04278564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679865837097168,5.679839611053467,2.596832564449869e-05,4.393942356109619,1.0,0.0,0.0,298.4256591796875,410.0,28.52784919738769,-0.0,13466.8623046875,1.0,292.5646667480469,293.02001953125,287.31549072265625,287.32696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.509653568267822,2.437277317047119,2.072376251220703,0.0,0.0,-0.0,0.1779299974441528,0.0,19.360088348388672,1866.0035400390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12322200,299.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0422668457031,0.9990000128746032,1.0,0.5319507122039795,299.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0422668457031,0.9990000128746032,1.0,0.5601696968078613,299.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0422668457031,0.9990000128746032,1.0,0.4137394428253174,299.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0422668457031,0.9990000128746032,1.0,0.5601696968078613,299.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0422668457031,0.9990000128746032,1.0,2.6572039127349854,293.0423583984375,285.2139892578125,293.04998779296875,287.2803955078125,293.0498352050781,299.6607360839844,293.04278564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679865837097168,5.679839611053467,2.596832564449869e-05,4.393942356109619,1.0,0.0,0.0,298.4256591796875,410.0,28.52784919738769,-0.0,13466.8623046875,1.0,292.5646667480469,293.02001953125,287.31549072265625,287.32696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.509653568267822,2.437277317047119,2.072376251220703,0.0,0.0,-0.0,0.1779299974441528,0.0,19.360088348388672,1866.0035400390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12322260,299.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.062255859375,0.9990000128746032,1.0,0.5319521427154541,299.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.062255859375,0.9990000128746032,1.0,0.5601711869239807,299.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.062255859375,0.9990000128746032,1.0,0.4137405455112457,299.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.062255859375,0.9990000128746032,1.0,0.5601711869239807,299.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.062255859375,0.9990000128746032,1.0,2.6572110652923584,293.0623474121094,285.2091979980469,293.07000732421875,287.28033447265625,293.06982421875,299.66436767578125,293.0627746582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880142211914,5.679854393005371,2.596810372779146e-05,4.39387321472168,1.0,0.0,0.0,298.4193725585937,410.0,28.52921295166016,-0.0,13466.890625,1.0,292.56427001953125,293.0198974609375,287.2950134277344,287.3000793457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1776790916919708,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12322320,299.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.062255859375,0.9990000128746032,1.0,0.5319521427154541,299.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.062255859375,0.9990000128746032,1.0,0.5601711869239807,299.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.062255859375,0.9990000128746032,1.0,0.4137405455112457,299.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.062255859375,0.9990000128746032,1.0,0.5601711869239807,299.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.062255859375,0.9990000128746032,1.0,2.6572110652923584,293.0623474121094,285.2091979980469,293.07000732421875,287.28033447265625,293.06982421875,299.66436767578125,293.0627746582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880142211914,5.679854393005371,2.596810372779146e-05,4.39387321472168,1.0,0.0,0.0,298.4193725585937,410.0,28.52921295166016,-0.0,13466.890625,1.0,292.56427001953125,293.0198974609375,287.2950134277344,287.3000793457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1776790916919708,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12322380,299.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.082275390625,0.9990000128746032,1.0,0.5319533348083496,299.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.082275390625,0.9990000128746032,1.0,0.5601724982261658,299.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.082275390625,0.9990000128746032,1.0,0.4137414991855621,299.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.082275390625,0.9990000128746032,1.0,0.5601724982261658,299.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.082275390625,0.9990000128746032,1.0,2.657217025756836,293.0823669433594,285.20440673828125,293.0899963378906,287.28631591796875,293.08984375,299.66802978515625,293.0827941894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798930168151855,5.679867267608643,2.5967910914914683e-05,4.393813133239746,1.0,0.0,0.0,298.41387939453125,410.0,28.530580520629883,-0.0,13466.9150390625,1.0,292.5638427734375,293.019775390625,287.2889099121094,287.2903747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1777560859918594,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12322440,299.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.082275390625,0.9990000128746032,1.0,0.5319533348083496,299.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.082275390625,0.9990000128746032,1.0,0.5601724982261658,299.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.082275390625,0.9990000128746032,1.0,0.4137414991855621,299.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.082275390625,0.9990000128746032,1.0,0.5601724982261658,299.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.082275390625,0.9990000128746032,1.0,2.657217025756836,293.0823669433594,285.20440673828125,293.0899963378906,287.28631591796875,293.08984375,299.66802978515625,293.0827941894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798930168151855,5.679867267608643,2.5967910914914683e-05,4.393813133239746,1.0,0.0,0.0,298.41387939453125,410.0,28.530580520629883,-0.0,13466.9150390625,1.0,292.5638427734375,293.019775390625,287.2889099121094,287.2903747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1777560859918594,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12322500,299.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0922546386719,0.9990000128746032,1.0,0.5319538712501526,299.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0922546386719,0.9990000128746032,1.0,0.5601730346679688,299.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0922546386719,0.9990000128746032,1.0,0.4137419164180755,299.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0922546386719,0.9990000128746032,1.0,0.5601730346679688,299.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0922546386719,0.9990000128746032,1.0,2.657219648361206,293.09234619140625,285.2019958496094,293.1000061035156,287.291748046875,293.0998229980469,299.6698608398437,293.0927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679898738861084,5.679872512817383,2.596782724140212e-05,4.393786907196045,1.0,0.0,0.0,298.4114990234375,410.0,28.5312614440918,-0.0,13466.92578125,1.0,292.56365966796875,293.01971435546875,287.28985595703125,287.2900695800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1778850704431533,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12322560,299.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1022644042969,0.9990000128746032,1.0,0.5319543480873108,299.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1022644042969,0.9990000128746032,1.0,0.5601735711097717,299.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1022644042969,0.9990000128746032,1.0,0.4137422740459442,299.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1022644042969,0.9990000128746032,1.0,0.5601735711097717,299.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1022644042969,0.9990000128746032,1.0,2.657222032546997,293.10235595703125,285.1995849609375,293.1099853515625,287.29888916015625,293.1098327636719,299.67169189453125,293.102783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903507232666,5.679877758026123,2.596775084384717e-05,4.393763542175293,1.0,0.0,0.0,298.40936279296875,410.0,28.53194999694824,-0.0,13466.935546875,1.0,292.5634460449219,293.0196533203125,287.2928771972656,287.2919616699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1780596226453781,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12322620,299.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12225341796875,0.9990000128746032,1.0,0.5319551229476929,299.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.12225341796875,0.9990000128746032,1.0,0.5601743459701538,299.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12225341796875,0.9990000128746032,1.0,0.4137428700923919,299.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.12225341796875,0.9990000128746032,1.0,0.5601743459701538,299.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.12225341796875,0.9990000128746032,1.0,2.657226085662842,293.1223449707031,285.1947937011719,293.1300048828125,287.318603515625,293.1298217773437,299.6753845214844,293.1227722167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911613464356,5.679885387420654,2.5967630790546536e-05,4.393725872039795,1.0,0.0,0.0,298.4059143066406,410.0,28.533315658569336,-0.0,13466.951171875,1.0,292.56304931640625,293.01953125,287.3050842285156,287.3021545410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1785469949245453,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12322680,299.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12225341796875,0.9990000128746032,1.0,0.5319551229476929,299.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.12225341796875,0.9990000128746032,1.0,0.5601743459701538,299.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12225341796875,0.9990000128746032,1.0,0.4137428700923919,299.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.12225341796875,0.9990000128746032,1.0,0.5601743459701538,299.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.12225341796875,0.9990000128746032,1.0,2.657226085662842,293.1223449707031,285.1947937011719,293.1300048828125,287.318603515625,293.1298217773437,299.6753845214844,293.1227722167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911613464356,5.679885387420654,2.5967630790546536e-05,4.393725872039795,1.0,0.0,0.0,298.4059143066406,410.0,28.533315658569336,-0.0,13466.951171875,1.0,292.56304931640625,293.01953125,287.3050842285156,287.3021545410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1785469949245453,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12322740,299.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.14227294921875,0.9990000128746032,1.0,0.5319555997848511,299.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.14227294921875,0.9990000128746032,1.0,0.5601748824119568,299.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14227294921875,0.9990000128746032,1.0,0.413743257522583,299.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14227294921875,0.9990000128746032,1.0,0.5601748824119568,299.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.14227294921875,0.9990000128746032,1.0,2.657228469848633,293.1423645019531,285.19000244140625,293.1499938964844,287.3460693359375,293.1498413085937,299.6790466308594,293.1427917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679916858673096,5.6798906326293945,2.596755075501278e-05,4.393701076507568,1.0,0.0,0.0,298.4036560058594,410.0,28.53468894958496,-0.0,13466.9609375,1.0,292.5626220703125,293.0194091796875,287.32489013671875,287.32000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1792021542787552,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12322800,299.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.14227294921875,0.9990000128746032,1.0,0.5319555997848511,299.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.14227294921875,0.9990000128746032,1.0,0.5601748824119568,299.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14227294921875,0.9990000128746032,1.0,0.413743257522583,299.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14227294921875,0.9990000128746032,1.0,0.5601748824119568,299.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.14227294921875,0.9990000128746032,1.0,2.657228469848633,293.1423645019531,285.19000244140625,293.1499938964844,287.3460693359375,293.1498413085937,299.6790466308594,293.1427917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679916858673096,5.6798906326293945,2.596755075501278e-05,4.393701076507568,1.0,0.0,0.0,298.4036560058594,410.0,28.53468894958496,-0.0,13466.9609375,1.0,292.5626220703125,293.0194091796875,287.32489013671875,287.32000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1792021542787552,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12322860,299.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1622619628906,0.9990000128746032,1.0,0.531955897808075,299.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1622619628906,0.9990000128746032,1.0,0.5601751804351807,299.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1622619628906,0.9990000128746032,1.0,0.4137434959411621,299.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1622619628906,0.9990000128746032,1.0,0.5601751804351807,299.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1622619628906,0.9990000128746032,1.0,2.6572299003601074,293.162353515625,285.1852111816406,293.1700134277344,287.3787536621094,293.1698303222656,299.6827697753906,293.16278076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679919719696045,5.679893970489502,2.596750528027769e-05,4.393686771392822,1.0,0.0,0.0,298.4023742675781,410.0,28.536033630371094,-0.0,13466.966796875,1.0,292.5622253417969,293.0192565917969,287.35162353515625,287.34503173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1800141632556915,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
