time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322920,299.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1622619628906,0.9990000128746032,1.0,0.531955897808075,299.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1622619628906,0.9990000128746032,1.0,0.5601751804351807,299.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1622619628906,0.9990000128746032,1.0,0.4137434959411621,299.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1622619628906,0.9990000128746032,1.0,0.5601751804351807,299.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1622619628906,0.9990000128746032,1.0,2.6572299003601074,293.162353515625,285.1852111816406,293.1700134277344,287.3787536621094,293.1698303222656,299.6827697753906,293.16278076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679919719696045,5.679893970489502,2.596750528027769e-05,4.393686771392822,1.0,0.0,0.0,298.4023742675781,410.0,28.536033630371094,-0.0,13466.966796875,1.0,292.5622253417969,293.0192565917969,287.35162353515625,287.34503173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1800141632556915,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12322980,299.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1822814941406,0.9990000128746032,1.0,0.5319560766220093,299.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1822814941406,0.9990000128746032,1.0,0.560175359249115,299.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1822814941406,0.9990000128746032,1.0,0.4137436151504516,299.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1822814941406,0.9990000128746032,1.0,0.560175359249115,299.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1822814941406,0.9990000128746032,1.0,2.657230854034424,293.1823425292969,285.1803894042969,293.19000244140625,287.4137878417969,293.1898193359375,299.6864624023437,293.1827697753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895877838135,2.596747799543664e-05,4.393678188323975,1.0,0.0,0.0,298.4015808105469,410.0,28.5373764038086,-0.0,13466.970703125,1.0,292.56182861328125,293.0191345214844,287.38287353515625,287.37518310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.180930957198143,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12323040,299.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1822814941406,0.9990000128746032,1.0,0.5319560766220093,299.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1822814941406,0.9990000128746032,1.0,0.560175359249115,299.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1822814941406,0.9990000128746032,1.0,0.4137436151504516,299.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1822814941406,0.9990000128746032,1.0,0.560175359249115,299.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1822814941406,0.9990000128746032,1.0,2.657230854034424,293.1823425292969,285.1803894042969,293.19000244140625,287.4137878417969,293.1898193359375,299.6864624023437,293.1827697753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895877838135,2.596747799543664e-05,4.393678188323975,1.0,0.0,0.0,298.4015808105469,410.0,28.5373764038086,-0.0,13466.970703125,1.0,292.56182861328125,293.0191345214844,287.38287353515625,287.37518310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.180930957198143,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12323100,299.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1922607421875,0.9990000128746032,1.0,0.531956136226654,299.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1922607421875,0.9990000128746032,1.0,0.5601754188537598,299.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1922607421875,0.9990000128746032,1.0,0.413743644952774,299.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1922607421875,0.9990000128746032,1.0,0.5601754188537598,299.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1922607421875,0.9990000128746032,1.0,2.657231092453003,293.1923522949219,285.1780090332031,293.20001220703125,287.4320983886719,293.1998291015625,299.6883239746094,293.1927795410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679896354675293,2.5967470719479024e-05,4.393676280975342,1.0,0.0,0.0,298.4013977050781,410.0,28.538047790527344,-0.0,13466.970703125,1.0,292.5616149902344,293.0190734863281,287.3997497558594,287.3916320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1814187914133072,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12323160,299.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2022705078125,0.9990000128746032,1.0,0.531956136226654,299.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2022705078125,0.9990000128746032,1.0,0.5601754188537598,299.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2022705078125,0.9990000128746032,1.0,0.4137436747550964,299.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2022705078125,0.9990000128746032,1.0,0.5601754188537598,299.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2022705078125,0.9990000128746032,1.0,2.657231092453003,293.2023620605469,285.17559814453125,293.2099914550781,287.4509582519531,293.2098388671875,299.690185546875,293.2027893066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679896354675293,2.5967467081500217e-05,4.393675327301025,1.0,0.0,0.0,298.4013061523437,410.0,28.538721084594727,-0.0,13466.9716796875,1.0,292.5614318847656,293.0190124511719,287.4173278808594,287.4088439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.181922435760498,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12323220,299.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2222595214844,0.9990000128746032,1.0,0.531956136226654,299.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2222595214844,0.9990000128746032,1.0,0.5601754188537598,299.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2222595214844,0.9990000128746032,1.0,0.413743644952774,299.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2222595214844,0.9990000128746032,1.0,0.5601754188537598,299.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2222595214844,0.9990000128746032,1.0,2.657230854034424,293.22235107421875,285.1708068847656,293.2300109863281,287.4901428222656,293.2298278808594,299.6939392089844,293.2227783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679895877838135,2.596747435745783e-05,4.393677234649658,1.0,0.0,0.0,298.4014587402344,410.0,28.54006004333496,-0.0,13466.970703125,1.0,292.5610046386719,293.0188903808594,287.4376525878906,287.4331359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2548611760139465,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.460500982375379e-07,4.3719682693481445,3.680317878723145,0.691650390625,0.0,0.0,-0.0,0.1984985768795013,0.0,19.360090255737305,1900.3575439453125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12323280,299.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2222595214844,0.9990000128746032,1.0,0.531956136226654,299.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2222595214844,0.9990000128746032,1.0,0.5601754188537598,299.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2222595214844,0.9990000128746032,1.0,0.413743644952774,299.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2222595214844,0.9990000128746032,1.0,0.5601754188537598,299.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2222595214844,0.9990000128746032,1.0,2.657230854034424,293.22235107421875,285.1708068847656,293.2300109863281,287.4901428222656,293.2298278808594,299.6939392089844,293.2227783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679895877838135,2.596747435745783e-05,4.393677234649658,1.0,0.0,0.0,298.4014587402344,410.0,28.54006004333496,-0.0,13466.970703125,1.0,292.5610046386719,293.0188903808594,287.4376525878906,287.4331359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2548611760139465,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.460500982375379e-07,4.3719682693481445,3.680317878723145,0.691650390625,0.0,0.0,-0.0,0.1984985768795013,0.0,19.360090255737305,1900.3575439453125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12323340,299.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2422790527344,0.9990000128746032,1.0,0.5319559574127197,299.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2422790527344,0.9990000128746032,1.0,0.5601752400398254,299.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2422790527344,0.9990000128746032,1.0,0.4137435257434845,299.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2422790527344,0.9990000128746032,1.0,0.5601752400398254,299.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2422790527344,0.9990000128746032,1.0,2.6572303771972656,293.2423400878906,285.1659851074219,293.25,287.5311584472656,293.2498474121094,299.6976928710937,293.2427673339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679920673370361,5.67989444732666,2.596749436634127e-05,4.393683910369873,1.0,0.0,0.0,298.4020690917969,410.0,28.541404724121094,-0.0,13466.9677734375,1.0,292.56060791015625,293.0187683105469,287.4437866210937,287.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,8.650449063660196e-13,4.265927314758301,4.265899658203125,2.792135092022363e-05,0.0,0.0,-0.0,0.1996024549007415,0.0,19.360090255737305,1895.4375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12323400,299.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2422790527344,0.9990000128746032,1.0,0.5319559574127197,299.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2422790527344,0.9990000128746032,1.0,0.5601752400398254,299.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2422790527344,0.9990000128746032,1.0,0.4137435257434845,299.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2422790527344,0.9990000128746032,1.0,0.5601752400398254,299.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2422790527344,0.9990000128746032,1.0,2.6572303771972656,293.2423400878906,285.1659851074219,293.25,287.5311584472656,293.2498474121094,299.6976928710937,293.2427673339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679920673370361,5.67989444732666,2.596749436634127e-05,4.393683910369873,1.0,0.0,0.0,298.4020690917969,410.0,28.541404724121094,-0.0,13466.9677734375,1.0,292.56060791015625,293.0187683105469,287.4437866210937,287.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,8.650449063660196e-13,4.265927314758301,4.265899658203125,2.792135092022363e-05,0.0,0.0,-0.0,0.1996024549007415,0.0,19.360090255737305,1895.4375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12323460,299.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.26226806640625,0.9990000128746032,1.0,0.5319557785987854,299.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.26226806640625,0.9990000128746032,1.0,0.5601750016212463,299.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.26226806640625,0.9990000128746032,1.0,0.4137433767318725,299.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.26226806640625,0.9990000128746032,1.0,0.5601750016212463,299.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.26226806640625,0.9990000128746032,1.0,2.65722918510437,293.2623596191406,285.16119384765625,293.2699890136719,287.5738220214844,293.26983642578125,299.7014465332031,293.2627868652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991828918457,5.679892063140869,2.596752892713993e-05,4.3936944007873535,1.0,0.0,0.0,298.4030456542969,410.0,28.542749404907227,-0.0,13466.9638671875,1.0,292.5602111816406,293.0186462402344,287.4553527832031,287.4521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0330103120874974e-13,4.265924453735352,4.265914440155029,9.79117066890467e-06,0.0,0.0,-0.0,0.2000804543495178,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12323520,299.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.26226806640625,0.9990000128746032,1.0,0.5319557785987854,299.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.26226806640625,0.9990000128746032,1.0,0.5601750016212463,299.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.26226806640625,0.9990000128746032,1.0,0.4137433767318725,299.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.26226806640625,0.9990000128746032,1.0,0.5601750016212463,299.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.26226806640625,0.9990000128746032,1.0,2.65722918510437,293.2623596191406,285.16119384765625,293.2699890136719,287.5738220214844,293.26983642578125,299.7014465332031,293.2627868652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991828918457,5.679892063140869,2.596752892713993e-05,4.3936944007873535,1.0,0.0,0.0,298.4030456542969,410.0,28.542749404907227,-0.0,13466.9638671875,1.0,292.5602111816406,293.0186462402344,287.4553527832031,287.4521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0330103120874974e-13,4.265924453735352,4.265914440155029,9.79117066890467e-06,0.0,0.0,-0.0,0.2000804543495178,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12323580,299.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2822570800781,0.9990000128746032,1.0,0.5319554805755615,299.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2822570800781,0.9990000128746032,1.0,0.5601747035980225,299.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2822570800781,0.9990000128746032,1.0,0.4137431383132934,299.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2822570800781,0.9990000128746032,1.0,0.5601747035980225,299.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2822570800781,0.9990000128746032,1.0,2.6572277545928955,293.2823486328125,285.1564025878906,293.2900085449219,287.6180114746094,293.2898254394531,299.7052001953125,293.28277587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.67988920211792,2.596757622086443e-05,4.393709182739258,1.0,0.0,0.0,298.4043884277344,410.0,28.544090270996094,-0.0,13466.9580078125,1.0,292.5597839355469,293.0184936523437,287.4701538085937,287.4660949707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031393224547237e-13,4.265924453735352,4.265914440155029,9.785951078811196e-06,0.0,0.0,-0.0,0.2005818635225296,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12323640,299.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2822570800781,0.9990000128746032,1.0,0.5319554805755615,299.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2822570800781,0.9990000128746032,1.0,0.5601747035980225,299.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2822570800781,0.9990000128746032,1.0,0.4137431383132934,299.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2822570800781,0.9990000128746032,1.0,0.5601747035980225,299.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2822570800781,0.9990000128746032,1.0,2.6572277545928955,293.2823486328125,285.1564025878906,293.2900085449219,287.6180114746094,293.2898254394531,299.7052001953125,293.28277587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.67988920211792,2.596757622086443e-05,4.393709182739258,1.0,0.0,0.0,298.4043884277344,410.0,28.544090270996094,-0.0,13466.9580078125,1.0,292.5597839355469,293.0184936523437,287.4701538085937,287.4660949707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031393224547237e-13,4.265924453735352,4.265914440155029,9.785951078811196e-06,0.0,0.0,-0.0,0.2005818635225296,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12323700,299.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2922668457031,0.9990000128746032,1.0,0.5319553017616272,299.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2922668457031,0.9990000128746032,1.0,0.5601745247840881,299.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2922668457031,0.9990000128746032,1.0,0.4137429893016815,299.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2922668457031,0.9990000128746032,1.0,0.5601745247840881,299.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2922668457031,0.9990000128746032,1.0,2.657226800918579,293.2923583984375,285.15399169921875,293.29998779296875,287.640625,293.2998352050781,299.70709228515625,293.29278564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.5967603505705483e-05,4.3937177658081055,1.0,0.0,0.0,298.4051818847656,410.0,28.544761657714844,-0.0,13466.9541015625,1.0,292.5596008300781,293.0184326171875,287.4787292480469,287.4742736816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.2008410990238189,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12323760,299.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3022766113281,0.9990000128746032,1.0,0.5319550633430481,299.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3022766113281,0.9990000128746032,1.0,0.5601743459701538,299.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3022766113281,0.9990000128746032,1.0,0.4137428402900696,299.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3022766113281,0.9990000128746032,1.0,0.5601743459701538,299.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3022766113281,0.9990000128746032,1.0,2.6572258472442627,293.3023376464844,285.151611328125,293.3099975585937,287.6635437011719,293.3098449707031,299.708984375,293.30279541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911136627197,5.679885387420654,2.5967634428525344e-05,4.3937273025512695,1.0,0.0,0.0,298.4060363769531,410.0,28.5454330444336,-0.0,13466.9501953125,1.0,292.55938720703125,293.01837158203125,287.488037109375,287.48321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2011058628559112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12323820,299.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.322265625,0.9990000128746032,1.0,0.5319546461105347,299.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.322265625,0.9990000128746032,1.0,0.5601738691329956,299.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.322265625,0.9990000128746032,1.0,0.4137425124645233,299.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.322265625,0.9990000128746032,1.0,0.5601738691329956,299.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.322265625,0.9990000128746032,1.0,2.657223701477051,293.3223571777344,285.14678955078125,293.3299865722656,287.7102355957031,293.329833984375,299.7127685546875,293.3227844238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906845092773,5.679880619049072,2.5967701731133275e-05,4.393748283386231,1.0,0.0,0.0,298.407958984375,410.0,28.546772003173828,-0.0,13466.94140625,1.0,292.5589904785156,293.01824951171875,287.5088806152344,287.5032958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2016512304544448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12323880,299.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.322265625,0.9990000128746032,1.0,0.5319546461105347,299.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.322265625,0.9990000128746032,1.0,0.5601738691329956,299.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.322265625,0.9990000128746032,1.0,0.4137425124645233,299.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.322265625,0.9990000128746032,1.0,0.5601738691329956,299.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.322265625,0.9990000128746032,1.0,2.657223701477051,293.3223571777344,285.14678955078125,293.3299865722656,287.7102355957031,293.329833984375,299.7127685546875,293.3227844238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906845092773,5.679880619049072,2.5967701731133275e-05,4.393748283386231,1.0,0.0,0.0,298.407958984375,410.0,28.546772003173828,-0.0,13466.94140625,1.0,292.5589904785156,293.01824951171875,287.5088806152344,287.5032958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2016512304544448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12323940,299.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3422546386719,0.9990000128746032,1.0,0.5319541692733765,299.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3422546386719,0.9990000128746032,1.0,0.5601733922958374,299.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3422546386719,0.9990000128746032,1.0,0.4137421250343323,299.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3422546386719,0.9990000128746032,1.0,0.5601733922958374,299.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3422546386719,0.9990000128746032,1.0,2.65722131729126,293.34234619140625,285.1419982910156,293.3500061035156,287.7579650878906,293.3498229980469,299.716552734375,293.3427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901599884033,5.67987585067749,2.5967778128688224e-05,4.393772125244141,1.0,0.0,0.0,298.4101257324219,410.0,28.54811286926269,-0.0,13466.931640625,1.0,292.5585632324219,293.01812744140625,287.5325012207031,287.5262145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2022172063589096,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12324000,299.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3422546386719,0.9990000128746032,1.0,0.5319541692733765,299.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3422546386719,0.9990000128746032,1.0,0.5601733922958374,299.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3422546386719,0.9990000128746032,1.0,0.4137421250343323,299.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3422546386719,0.9990000128746032,1.0,0.5601733922958374,299.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3422546386719,0.9990000128746032,1.0,2.65722131729126,293.34234619140625,285.1419982910156,293.3500061035156,287.7579650878906,293.3498229980469,299.716552734375,293.3427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901599884033,5.67987585067749,2.5967778128688224e-05,4.393772125244141,1.0,0.0,0.0,298.4101257324219,410.0,28.54811286926269,-0.0,13466.931640625,1.0,292.5585632324219,293.01812744140625,287.5325012207031,287.5262145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2022172063589096,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12324060,299.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,0.5319536328315735,299.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,0.5601727962493896,299.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,0.4137417376041412,299.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,0.5601727962493896,299.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,2.6572186946868896,293.36236572265625,285.13720703125,293.3699951171875,287.8065490722656,293.3698425292969,299.7203063964844,293.36279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679896354675293,5.679870128631592,2.5967861802200787e-05,4.393798351287842,1.0,0.0,0.0,298.4125061035156,410.0,28.549457550048828,-0.0,13466.9208984375,1.0,292.55816650390625,293.0179748535156,287.5589294433594,287.5519714355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2028039246797561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12324120,299.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,0.5319536328315735,299.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,0.5601727962493896,299.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,0.4137417376041412,299.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,0.5601727962493896,299.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,2.6572186946868896,293.36236572265625,285.13720703125,293.3699951171875,287.8065490722656,293.3698425292969,299.7203063964844,293.36279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679896354675293,5.679870128631592,2.5967861802200787e-05,4.393798351287842,1.0,0.0,0.0,298.4125061035156,410.0,28.549457550048828,-0.0,13466.9208984375,1.0,292.55816650390625,293.0179748535156,287.5589294433594,287.5519714355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2028039246797561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12324180,299.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3822631835937,0.9990000128746032,1.0,0.5319530963897705,299.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3822631835937,0.9990000128746032,1.0,0.5601722002029419,299.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3822631835937,0.9990000128746032,1.0,0.4137412905693054,299.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3822631835937,0.9990000128746032,1.0,0.5601722002029419,299.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3822631835937,0.9990000128746032,1.0,2.6572158336639404,293.3823547363281,285.13238525390625,293.3900146484375,287.85577392578125,293.38983154296875,299.7240905761719,293.3827819824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798906326293945,5.679864406585693,2.596795093268156e-05,4.393825531005859,1.0,0.0,0.0,298.4150390625,410.0,28.550790786743164,-0.0,13466.91015625,1.0,292.5577697753906,293.0178527832031,287.5874938964844,287.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2034069895744323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12324240,299.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3822631835937,0.9990000128746032,1.0,0.5319530963897705,299.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3822631835937,0.9990000128746032,1.0,0.5601722002029419,299.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3822631835937,0.9990000128746032,1.0,0.4137412905693054,299.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3822631835937,0.9990000128746032,1.0,0.5601722002029419,299.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3822631835937,0.9990000128746032,1.0,2.6572158336639404,293.3823547363281,285.13238525390625,293.3900146484375,287.85577392578125,293.38983154296875,299.7240905761719,293.3827819824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798906326293945,5.679864406585693,2.596795093268156e-05,4.393825531005859,1.0,0.0,0.0,298.4150390625,410.0,28.550790786743164,-0.0,13466.91015625,1.0,292.5577697753906,293.0178527832031,287.5874938964844,287.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2034069895744323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12324300,299.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.39227294921875,0.9990000128746032,1.0,0.5319527983665466,299.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.39227294921875,0.9990000128746032,1.0,0.560171902179718,299.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.39227294921875,0.9990000128746032,1.0,0.4137410521507263,299.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.39227294921875,0.9990000128746032,1.0,0.560171902179718,299.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.39227294921875,0.9990000128746032,1.0,2.657214403152466,293.3923645019531,285.1300048828125,293.3999938964844,287.880615234375,293.3998413085937,299.7259826660156,293.3927917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861545562744,2.5967998226406053e-05,4.393840312957764,1.0,0.0,0.0,298.4163513183594,410.0,28.55146217346192,-0.0,13466.904296875,1.0,292.5575561523437,293.0177917480469,287.6026306152344,287.59478759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2037148624658584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12324360,299.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4022521972656,0.9990000128746032,1.0,0.5319525003433228,299.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4022521972656,0.9990000128746032,1.0,0.5601716041564941,299.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4022521972656,0.9990000128746032,1.0,0.4137408435344696,299.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4022521972656,0.9990000128746032,1.0,0.5601716041564941,299.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4022521972656,0.9990000128746032,1.0,2.657212972640991,293.40234375,285.1275939941406,293.4100036621094,287.9055480957031,293.4098205566406,299.72784423828125,293.4027709960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679884433746338,5.679858207702637,2.596804370114114e-05,4.39385461807251,1.0,0.0,0.0,298.41766357421875,410.0,28.55213165283203,-0.0,13466.8984375,1.0,292.5573425292969,293.0177307128906,287.6182861328125,287.61016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.204026773571968,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12324420,299.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4222717285156,0.9990000128746032,1.0,0.531951904296875,299.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4222717285156,0.9990000128746032,1.0,0.5601709485054016,299.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4222717285156,0.9990000128746032,1.0,0.4137403666973114,299.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4222717285156,0.9990000128746032,1.0,0.5601709485054016,299.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4222717285156,0.9990000128746032,1.0,2.657209873199463,293.42236328125,285.122802734375,293.42999267578125,287.9556884765625,293.4298400878906,299.7315979003906,293.4227905273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877758026123,5.67985200881958,2.596814010757953e-05,4.393884658813477,1.0,0.0,0.0,298.42041015625,410.0,28.5534610748291,-0.0,13466.8857421875,1.0,292.55694580078125,293.0176086425781,287.7899780273437,287.74444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.594495006429497e-05,4.509141445159912,2.4436557292938232,2.065485715866089,0.0,0.0,-0.0,0.1930284649133682,0.0,19.360088348388672,1866.2098388671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12324480,299.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4222717285156,0.9990000128746032,1.0,0.531951904296875,299.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4222717285156,0.9990000128746032,1.0,0.5601709485054016,299.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4222717285156,0.9990000128746032,1.0,0.4137403666973114,299.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4222717285156,0.9990000128746032,1.0,0.5601709485054016,299.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4222717285156,0.9990000128746032,1.0,2.657209873199463,293.42236328125,285.122802734375,293.42999267578125,287.9556884765625,293.4298400878906,299.7315979003906,293.4227905273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877758026123,5.67985200881958,2.596814010757953e-05,4.393884658813477,1.0,0.0,0.0,298.42041015625,410.0,28.5534610748291,-0.0,13466.8857421875,1.0,292.55694580078125,293.0176086425781,287.7899780273437,287.74444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.594495006429497e-05,4.509141445159912,2.4436557292938232,2.065485715866089,0.0,0.0,-0.0,0.1930284649133682,0.0,19.360088348388672,1866.2098388671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12324540,299.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4422607421875,0.9990000128746032,1.0,0.5319512486457825,299.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4422607421875,0.9990000128746032,1.0,0.5601702928543091,299.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4422607421875,0.9990000128746032,1.0,0.4137398898601532,299.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4422607421875,0.9990000128746032,1.0,0.5601702928543091,299.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4422607421875,0.9990000128746032,1.0,2.6572067737579346,293.4423522949219,285.1180114746094,293.45001220703125,288.0060119628906,293.4498291015625,299.7353515625,293.4427795410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679871559143066,5.679845333099365,2.596823651401792e-05,4.393914699554443,1.0,0.0,0.0,298.42315673828125,410.0,28.5548038482666,-0.0,13466.873046875,1.0,292.5565490722656,293.0174865722656,287.91168212890625,287.8827819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.509653568267822,2.4372780323028564,2.072375535964966,0.0,0.0,-0.0,0.1957901418209076,0.0,19.360088348388672,1866.0035400390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12324600,299.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4422607421875,0.9990000128746032,1.0,0.5319512486457825,299.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4422607421875,0.9990000128746032,1.0,0.5601702928543091,299.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4422607421875,0.9990000128746032,1.0,0.4137398898601532,299.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4422607421875,0.9990000128746032,1.0,0.5601702928543091,299.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4422607421875,0.9990000128746032,1.0,2.6572067737579346,293.4423522949219,285.1180114746094,293.45001220703125,288.0060119628906,293.4498291015625,299.7353515625,293.4427795410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679871559143066,5.679845333099365,2.596823651401792e-05,4.393914699554443,1.0,0.0,0.0,298.42315673828125,410.0,28.5548038482666,-0.0,13466.873046875,1.0,292.5565490722656,293.0174865722656,287.91168212890625,287.8827819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.509653568267822,2.4372780323028564,2.072375535964966,0.0,0.0,-0.0,0.1957901418209076,0.0,19.360088348388672,1866.0035400390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12324660,299.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4622802734375,0.9990000128746032,1.0,0.5319506525993347,299.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4622802734375,0.9990000128746032,1.0,0.5601696372032166,299.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4622802734375,0.9990000128746032,1.0,0.413739413022995,299.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4622802734375,0.9990000128746032,1.0,0.5601696372032166,299.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4622802734375,0.9990000128746032,1.0,2.6572036743164062,293.4623413085937,285.1131896972656,293.4700012207031,288.0563659667969,293.4698181152344,299.73907470703125,293.4627685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839134216309,2.596833473944571e-05,4.393945217132568,1.0,0.0,0.0,298.4259033203125,410.0,28.556140899658203,-0.0,13466.861328125,1.0,292.55615234375,293.0173645019531,287.9896240234375,287.97021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1978509426116943,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12324720,299.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4622802734375,0.9990000128746032,1.0,0.5319506525993347,299.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4622802734375,0.9990000128746032,1.0,0.5601696372032166,299.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4622802734375,0.9990000128746032,1.0,0.413739413022995,299.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4622802734375,0.9990000128746032,1.0,0.5601696372032166,299.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4622802734375,0.9990000128746032,1.0,2.6572036743164062,293.4623413085937,285.1131896972656,293.4700012207031,288.0563659667969,293.4698181152344,299.73907470703125,293.4627685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839134216309,2.596833473944571e-05,4.393945217132568,1.0,0.0,0.0,298.4259033203125,410.0,28.556140899658203,-0.0,13466.861328125,1.0,292.55615234375,293.0173645019531,287.9896240234375,287.97021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1978509426116943,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12324780,299.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4822692871094,0.9990000128746032,1.0,0.531950056552887,299.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4822692871094,0.9990000128746032,1.0,0.5601690411567688,299.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4822692871094,0.9990000128746032,1.0,0.4137389361858368,299.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4822692871094,0.9990000128746032,1.0,0.5601690411567688,299.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4822692871094,0.9990000128746032,1.0,2.657200574874878,293.4823608398437,285.1083984375,293.489990234375,288.1065979003906,293.4898376464844,299.7427978515625,293.4827880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832935333252,2.5968429326894693e-05,4.393974781036377,1.0,0.0,0.0,298.4286193847656,410.0,28.557477951049805,-0.0,13466.8486328125,1.0,292.55572509765625,293.0172424316406,288.0515441894531,288.0361633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1995294243097305,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12324840,299.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4822692871094,0.9990000128746032,1.0,0.531950056552887,299.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4822692871094,0.9990000128746032,1.0,0.5601690411567688,299.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4822692871094,0.9990000128746032,1.0,0.4137389361858368,299.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4822692871094,0.9990000128746032,1.0,0.5601690411567688,299.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4822692871094,0.9990000128746032,1.0,2.657200574874878,293.4823608398437,285.1083984375,293.489990234375,288.1065979003906,293.4898376464844,299.7427978515625,293.4827880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832935333252,2.5968429326894693e-05,4.393974781036377,1.0,0.0,0.0,298.4286193847656,410.0,28.557477951049805,-0.0,13466.8486328125,1.0,292.55572509765625,293.0172424316406,288.0515441894531,288.0361633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1995294243097305,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12324900,299.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4922790527344,0.9990000128746032,1.0,0.5319497585296631,299.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4922790527344,0.9990000128746032,1.0,0.5601686835289001,299.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4922790527344,0.9990000128746032,1.0,0.4137386977672577,299.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4922790527344,0.9990000128746032,1.0,0.5601686835289001,299.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4922790527344,0.9990000128746032,1.0,2.657199144363404,293.4923400878906,285.1059875488281,293.5,288.1316223144531,293.49981689453125,299.7445983886719,293.4927673339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.6798295974731445,2.5968476620619185e-05,4.393989086151123,1.0,0.0,0.0,298.4299621582031,410.0,28.558141708374023,-0.0,13466.8427734375,1.0,292.5555419921875,293.0171813964844,288.0794677734375,288.06512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2002970725297927,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12324960,299.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.50225830078125,0.9990000128746032,1.0,0.5319494605064392,299.90625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50225830078125,0.9990000128746032,1.0,0.5601683855056763,299.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.50225830078125,0.9990000128746032,1.0,0.413738489151001,299.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.50225830078125,0.9990000128746032,1.0,0.5601683855056763,299.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.50225830078125,0.9990000128746032,1.0,2.6571977138519287,293.5023498535156,285.1036071777344,293.510009765625,288.15655517578125,293.50982666015625,299.7463073730469,293.5027770996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798529624938965,5.679826736450195,2.596852209535428e-05,4.394003391265869,1.0,0.0,0.0,298.4312744140625,410.0,28.558820724487305,-0.0,13466.8369140625,1.0,292.5553283691406,293.0171203613281,288.1063232421875,288.09259033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2010392844676971,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
