time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325020,299.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.52227783203125,0.9990000128746032,1.0,0.5319489240646362,299.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.52227783203125,0.9990000128746032,1.0,0.5601677894592285,299.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.52227783203125,0.9990000128746032,1.0,0.4137380421161651,299.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.52227783203125,0.9990000128746032,1.0,0.5601677894592285,299.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.52227783203125,0.9990000128746032,1.0,2.6571948528289795,293.5223388671875,285.0987854003906,293.5299987792969,288.2060241699219,293.52984619140625,299.7496643066406,293.52276611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67984676361084,5.679821014404297,2.5968611225835048e-05,4.394031047821045,1.0,0.0,0.0,298.43377685546875,410.0,28.560152053833008,-0.0,13466.826171875,1.0,292.554931640625,293.0169982910156,288.1581726074219,288.1452331542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2024825513362884,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12325080,299.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.52227783203125,0.9990000128746032,1.0,0.5319489240646362,299.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.52227783203125,0.9990000128746032,1.0,0.5601677894592285,299.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.52227783203125,0.9990000128746032,1.0,0.4137380421161651,299.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.52227783203125,0.9990000128746032,1.0,0.5601677894592285,299.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.52227783203125,0.9990000128746032,1.0,2.6571948528289795,293.5223388671875,285.0987854003906,293.5299987792969,288.2060241699219,293.52984619140625,299.7496643066406,293.52276611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67984676361084,5.679821014404297,2.5968611225835048e-05,4.394031047821045,1.0,0.0,0.0,298.43377685546875,410.0,28.560152053833008,-0.0,13466.826171875,1.0,292.554931640625,293.0169982910156,288.1581726074219,288.1452331542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2024825513362884,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12325140,299.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5422668457031,0.9990000128746032,1.0,0.5319483876228333,299.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5422668457031,0.9990000128746032,1.0,0.5601672530174255,299.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5422668457031,0.9990000128746032,1.0,0.4137376248836517,299.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5422668457031,0.9990000128746032,1.0,0.5601672530174255,299.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5422668457031,0.9990000128746032,1.0,2.6571922302246094,293.5423583984375,285.093994140625,293.54998779296875,288.2549133300781,293.5498352050781,299.75299072265625,293.54278564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798415184021,5.679815292358398,2.596869489934761e-05,4.394056797027588,1.0,0.0,0.0,298.4361267089844,410.0,28.561485290527344,-0.0,13466.8154296875,1.0,292.55450439453125,293.0168762207031,288.20849609375,288.1959533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2038927525281906,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12325200,299.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5422668457031,0.9990000128746032,1.0,0.5319483876228333,299.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5422668457031,0.9990000128746032,1.0,0.5601672530174255,299.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5422668457031,0.9990000128746032,1.0,0.4137376248836517,299.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5422668457031,0.9990000128746032,1.0,0.5601672530174255,299.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5422668457031,0.9990000128746032,1.0,2.6571922302246094,293.5423583984375,285.093994140625,293.54998779296875,288.2549133300781,293.5498352050781,299.75299072265625,293.54278564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798415184021,5.679815292358398,2.596869489934761e-05,4.394056797027588,1.0,0.0,0.0,298.4361267089844,410.0,28.561485290527344,-0.0,13466.8154296875,1.0,292.55450439453125,293.0168762207031,288.20849609375,288.1959533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2038927525281906,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12325260,299.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.562255859375,0.9990000128746032,1.0,0.531947910785675,299.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.562255859375,0.9990000128746032,1.0,0.5601667761802673,299.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.562255859375,0.9990000128746032,1.0,0.4137372672557831,299.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.562255859375,0.9990000128746032,1.0,0.5601667761802673,299.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.562255859375,0.9990000128746032,1.0,2.6571898460388184,293.5623474121094,285.0892028808594,293.57000732421875,288.3030090332031,293.56982421875,299.7562561035156,293.5627746582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810523986816,2.596877129690256e-05,4.394080638885498,1.0,0.0,0.0,298.43829345703125,410.0,28.56281852722168,-0.0,13466.8056640625,1.0,292.5541076660156,293.0167541503906,288.2576599121094,288.24542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2052797973155975,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12325320,299.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.562255859375,0.9990000128746032,1.0,0.531947910785675,299.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.562255859375,0.9990000128746032,1.0,0.5601667761802673,299.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.562255859375,0.9990000128746032,1.0,0.4137372672557831,299.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.562255859375,0.9990000128746032,1.0,0.5601667761802673,299.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.562255859375,0.9990000128746032,1.0,2.6571898460388184,293.5623474121094,285.0892028808594,293.57000732421875,288.3030090332031,293.56982421875,299.7562561035156,293.5627746582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810523986816,2.596877129690256e-05,4.394080638885498,1.0,0.0,0.0,298.43829345703125,410.0,28.56281852722168,-0.0,13466.8056640625,1.0,292.5541076660156,293.0167541503906,288.2576599121094,288.24542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2052797973155975,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12325380,299.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.9990000128746032,1.0,0.5319474339485168,299.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.9990000128746032,1.0,0.5601662993431091,299.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.9990000128746032,1.0,0.4137369096279144,299.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.9990000128746032,1.0,0.5601662993431091,299.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.9990000128746032,1.0,2.6571877002716064,293.58233642578125,285.0844116210937,293.5899963378906,288.35015869140625,293.58984375,299.75946044921875,293.5827941894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831981658936,5.679805755615234,2.596884041849989e-05,4.394102096557617,1.0,0.0,0.0,298.44024658203125,410.0,28.564149856567383,-0.0,13466.796875,1.0,292.5537109375,293.0166320800781,288.3058776855469,288.2939147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2066477537155151,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12325440,299.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.9990000128746032,1.0,0.5319474339485168,299.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.9990000128746032,1.0,0.5601662993431091,299.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.9990000128746032,1.0,0.4137369096279144,299.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.9990000128746032,1.0,0.5601662993431091,299.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.9990000128746032,1.0,2.6571877002716064,293.58233642578125,285.0844116210937,293.5899963378906,288.35015869140625,293.58984375,299.75946044921875,293.5827941894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831981658936,5.679805755615234,2.596884041849989e-05,4.394102096557617,1.0,0.0,0.0,298.44024658203125,410.0,28.564149856567383,-0.0,13466.796875,1.0,292.5537109375,293.0166320800781,288.3058776855469,288.2939147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2066477537155151,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12325500,299.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5922546386719,0.9990000128746032,1.0,0.5319472551345825,299.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5922546386719,0.9990000128746032,1.0,0.56016606092453,299.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5922546386719,0.9990000128746032,1.0,0.4137367606163025,299.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5922546386719,0.9990000128746032,1.0,0.56016606092453,299.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5922546386719,0.9990000128746032,1.0,2.65718674659729,293.59234619140625,285.0820007324219,293.6000061035156,288.37335205078125,293.5998229980469,299.76104736328125,293.5927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798295974731445,5.679803848266602,2.5968871341319755e-05,4.39411211013794,1.0,0.0,0.0,298.4411315917969,410.0,28.5648136138916,-0.0,13466.79296875,1.0,292.5534973144531,293.0165405273437,288.32958984375,288.3177490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2073240429162979,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12325560,299.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6022644042969,0.9990000128746032,1.0,0.5319470763206482,299.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6022644042969,0.9990000128746032,1.0,0.5601658821105957,299.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6022644042969,0.9990000128746032,1.0,0.4137366116046905,299.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6022644042969,0.9990000128746032,1.0,0.5601658821105957,299.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6022644042969,0.9990000128746032,1.0,2.6571857929229736,293.60235595703125,285.07958984375,293.6099853515625,288.396240234375,293.6098327636719,299.7626037597656,293.602783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679827690124512,5.679801940917969,2.596890044515021e-05,4.394120693206787,1.0,0.0,0.0,298.44195556640625,410.0,28.565479278564453,-0.0,13466.7890625,1.0,292.55328369140625,293.0164794921875,288.35302734375,288.3413391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2079946249723434,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12325620,299.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.62225341796875,0.9990000128746032,1.0,0.5319467782974243,299.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.62225341796875,0.9990000128746032,1.0,0.560165524482727,299.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.62225341796875,0.9990000128746032,1.0,0.4137363731861114,299.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.62225341796875,0.9990000128746032,1.0,0.560165524482727,299.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.62225341796875,0.9990000128746032,1.0,2.65718412399292,293.6223449707031,285.0747985839844,293.6300048828125,288.4410400390625,293.6298217773437,299.7657165527344,293.6227722167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798603057861,2.5968949557864107e-05,4.394136905670166,1.0,0.0,0.0,298.4433898925781,410.0,28.566801071166992,-0.0,13466.7822265625,1.0,292.5528869628906,293.016357421875,288.3784484863281,288.3727722167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2529067099094391,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.4605006981582846e-07,4.3719682693481445,3.680318117141724,0.6916503310203552,0.0,0.0,-0.0,0.2139424234628677,0.0,19.360090255737305,1900.3575439453125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12325680,299.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.62225341796875,0.9990000128746032,1.0,0.5319467782974243,299.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.62225341796875,0.9990000128746032,1.0,0.560165524482727,299.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.62225341796875,0.9990000128746032,1.0,0.4137363731861114,299.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.62225341796875,0.9990000128746032,1.0,0.560165524482727,299.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.62225341796875,0.9990000128746032,1.0,2.65718412399292,293.6223449707031,285.0747985839844,293.6300048828125,288.4410400390625,293.6298217773437,299.7657165527344,293.6227722167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798603057861,2.5968949557864107e-05,4.394136905670166,1.0,0.0,0.0,298.4433898925781,410.0,28.566801071166992,-0.0,13466.7822265625,1.0,292.5528869628906,293.016357421875,288.3784484863281,288.3727722167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2529067099094391,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.4605006981582846e-07,4.3719682693481445,3.680318117141724,0.6916503310203552,0.0,0.0,-0.0,0.2139424234628677,0.0,19.360090255737305,1900.3575439453125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12325740,299.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.64227294921875,0.9990000128746032,1.0,0.5319464802742004,299.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.64227294921875,0.9990000128746032,1.0,0.560165286064148,299.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.64227294921875,0.9990000128746032,1.0,0.4137361645698547,299.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.64227294921875,0.9990000128746032,1.0,0.560165286064148,299.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.64227294921875,0.9990000128746032,1.0,2.6571829319000244,293.642333984375,285.07000732421875,293.6499938964844,288.48443603515625,293.6498413085937,299.76873779296875,293.6427917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821968078613,5.679795742034912,2.5968989575630985e-05,4.394148826599121,1.0,0.0,0.0,298.44451904296875,410.0,28.568140029907227,-0.0,13466.77734375,1.0,292.552490234375,293.0162353515625,288.3856506347656,288.3829040527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,8.848099661805386e-13,4.265927314758301,4.265899181365967,2.855919774447102e-05,0.0,0.0,-0.0,0.2144890278577804,0.0,19.360090255737305,1895.4375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12325800,299.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.64227294921875,0.9990000128746032,1.0,0.5319464802742004,299.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.64227294921875,0.9990000128746032,1.0,0.560165286064148,299.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.64227294921875,0.9990000128746032,1.0,0.4137361645698547,299.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.64227294921875,0.9990000128746032,1.0,0.560165286064148,299.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.64227294921875,0.9990000128746032,1.0,2.6571829319000244,293.642333984375,285.07000732421875,293.6499938964844,288.48443603515625,293.6498413085937,299.76873779296875,293.6427917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821968078613,5.679795742034912,2.5968989575630985e-05,4.394148826599121,1.0,0.0,0.0,298.44451904296875,410.0,28.568140029907227,-0.0,13466.77734375,1.0,292.552490234375,293.0162353515625,288.3856506347656,288.3829040527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,8.848099661805386e-13,4.265927314758301,4.265899181365967,2.855919774447102e-05,0.0,0.0,-0.0,0.2144890278577804,0.0,19.360090255737305,1895.4375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12325860,299.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6622619628906,0.9990000128746032,1.0,0.5319463014602661,299.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6622619628906,0.9990000128746032,1.0,0.5601651072502136,299.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6622619628906,0.9990000128746032,1.0,0.4137360453605652,299.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6622619628906,0.9990000128746032,1.0,0.5601651072502136,299.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6622619628906,0.9990000128746032,1.0,2.657181978225708,293.662353515625,285.065185546875,293.6700134277344,288.5262451171875,293.6698303222656,299.771728515625,293.66278076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798200607299805,5.679793834686279,2.596901867946144e-05,4.394157886505127,1.0,0.0,0.0,298.4453430175781,410.0,28.56947326660156,-0.0,13466.7744140625,1.0,292.55206298828125,293.01611328125,288.39874267578125,288.3951416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0330932535536925e-13,4.265924453735352,4.265914440155029,9.79143806034699e-06,0.0,0.0,-0.0,0.2149960249662399,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12325920,299.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6622619628906,0.9990000128746032,1.0,0.5319463014602661,299.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6622619628906,0.9990000128746032,1.0,0.5601651072502136,299.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6622619628906,0.9990000128746032,1.0,0.4137360453605652,299.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6622619628906,0.9990000128746032,1.0,0.5601651072502136,299.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6622619628906,0.9990000128746032,1.0,2.657181978225708,293.662353515625,285.065185546875,293.6700134277344,288.5262451171875,293.6698303222656,299.771728515625,293.66278076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798200607299805,5.679793834686279,2.596901867946144e-05,4.394157886505127,1.0,0.0,0.0,298.4453430175781,410.0,28.56947326660156,-0.0,13466.7744140625,1.0,292.55206298828125,293.01611328125,288.39874267578125,288.3951416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0330932535536925e-13,4.265924453735352,4.265914440155029,9.79143806034699e-06,0.0,0.0,-0.0,0.2149960249662399,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12325980,299.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6822509765625,0.9990000128746032,1.0,0.5319462418556213,299.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6822509765625,0.9990000128746032,1.0,0.5601649880409241,299.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6822509765625,0.9990000128746032,1.0,0.413735955953598,299.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6822509765625,0.9990000128746032,1.0,0.5601649880409241,299.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6822509765625,0.9990000128746032,1.0,2.65718150138855,293.6823425292969,285.0603942871094,293.69000244140625,288.5663452148437,293.6898193359375,299.7746276855469,293.6827697753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819107055664,5.679792881011963,2.596903505036608e-05,4.394162654876709,1.0,0.0,0.0,298.44580078125,410.0,28.570804595947266,-0.0,13466.771484375,1.0,292.5516662597656,293.0159912109375,288.4147644042969,288.4104309082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031393495597779e-13,4.265924453735352,4.265914440155029,9.785951988305897e-06,0.0,0.0,-0.0,0.2155250310897827,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12326040,299.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6822509765625,0.9990000128746032,1.0,0.5319462418556213,299.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6822509765625,0.9990000128746032,1.0,0.5601649880409241,299.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6822509765625,0.9990000128746032,1.0,0.413735955953598,299.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6822509765625,0.9990000128746032,1.0,0.5601649880409241,299.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6822509765625,0.9990000128746032,1.0,2.65718150138855,293.6823425292969,285.0603942871094,293.69000244140625,288.5663452148437,293.6898193359375,299.7746276855469,293.6827697753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819107055664,5.679792881011963,2.596903505036608e-05,4.394162654876709,1.0,0.0,0.0,298.44580078125,410.0,28.570804595947266,-0.0,13466.771484375,1.0,292.5516662597656,293.0159912109375,288.4147644042969,288.4104309082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031393495597779e-13,4.265924453735352,4.265914440155029,9.785951988305897e-06,0.0,0.0,-0.0,0.2155250310897827,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12326100,299.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6922607421875,0.9990000128746032,1.0,0.5319461822509766,299.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6922607421875,0.9990000128746032,1.0,0.5601649880409241,299.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6922607421875,0.9990000128746032,1.0,0.4137359261512756,299.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6922607421875,0.9990000128746032,1.0,0.5601649880409241,299.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6922607421875,0.9990000128746032,1.0,2.65718150138855,293.6923522949219,285.0580139160156,293.70001220703125,288.585693359375,293.6998291015625,299.77606201171875,293.6927795410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818630218506,5.679792881011963,2.596903686935548e-05,4.394163608551025,1.0,0.0,0.0,298.44586181640625,410.0,28.571468353271484,-0.0,13466.771484375,1.0,292.5514831542969,293.01593017578125,288.4237060546875,288.4190673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.2157967388629913,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12326160,299.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7022705078125,0.9990000128746032,1.0,0.5319462418556213,299.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7022705078125,0.9990000128746032,1.0,0.5601649880409241,299.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7022705078125,0.9990000128746032,1.0,0.413735955953598,299.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7022705078125,0.9990000128746032,1.0,0.5601649880409241,299.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7022705078125,0.9990000128746032,1.0,2.65718150138855,293.7023620605469,285.0556030273437,293.7099914550781,288.6045227050781,293.7098388671875,299.7774963378906,293.7027893066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818630218506,5.679792881011963,2.596903686935548e-05,4.394163608551025,1.0,0.0,0.0,298.44586181640625,410.0,28.572134017944336,-0.0,13466.771484375,1.0,292.55126953125,293.015869140625,288.4331970214844,288.4282531738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2160727232694625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12326220,299.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7222595214844,0.9990000128746032,1.0,0.5319463014602661,299.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7222595214844,0.9990000128746032,1.0,0.5601650476455688,299.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7222595214844,0.9990000128746032,1.0,0.4137360155582428,299.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7222595214844,0.9990000128746032,1.0,0.5601650476455688,299.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7222595214844,0.9990000128746032,1.0,2.657181739807129,293.72235107421875,285.0508117675781,293.7300109863281,288.6406555175781,293.7298278808594,299.7802734375,293.7227783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819583892822,5.679793834686279,2.5969024136429653e-05,4.39415979385376,1.0,0.0,0.0,298.4455261230469,410.0,28.573461532592773,-0.0,13466.7734375,1.0,292.5508728027344,293.0157470703125,288.4535827636719,288.4481811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2166356444358825,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12326280,299.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7222595214844,0.9990000128746032,1.0,0.5319463014602661,299.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7222595214844,0.9990000128746032,1.0,0.5601650476455688,299.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7222595214844,0.9990000128746032,1.0,0.4137360155582428,299.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7222595214844,0.9990000128746032,1.0,0.5601650476455688,299.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7222595214844,0.9990000128746032,1.0,2.657181739807129,293.72235107421875,285.0508117675781,293.7300109863281,288.6406555175781,293.7298278808594,299.7802734375,293.7227783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819583892822,5.679793834686279,2.5969024136429653e-05,4.39415979385376,1.0,0.0,0.0,298.4455261230469,410.0,28.573461532592773,-0.0,13466.7734375,1.0,292.5508728027344,293.0157470703125,288.4535827636719,288.4481811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2166356444358825,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12326340,299.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7424011230469,0.9990000128746032,1.0,0.5319464802742004,299.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7424011230469,0.9990000128746032,1.0,0.5601652264595032,299.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7424011230469,0.9990000128746032,1.0,0.4137361347675323,299.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7424011230469,0.9990000128746032,1.0,0.5601652264595032,299.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7424011230469,0.9990000128746032,1.0,2.6571826934814453,293.74249267578125,285.0459899902344,293.75,288.674560546875,293.7500305175781,299.78302001953125,293.742919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821491241455,5.679795265197754,2.59689968515886e-05,4.394151210784912,1.0,0.0,0.0,298.4447326660156,410.0,28.71969413757324,-0.0,13466.7763671875,1.0,292.5504455566406,293.015625,288.4756774902344,288.46990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2172130197286605,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12326400,299.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7424011230469,0.9990000128746032,1.0,0.5319464802742004,299.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7424011230469,0.9990000128746032,1.0,0.5601652264595032,299.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7424011230469,0.9990000128746032,1.0,0.4137361347675323,299.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7424011230469,0.9990000128746032,1.0,0.5601652264595032,299.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7424011230469,0.9990000128746032,1.0,2.6571826934814453,293.74249267578125,285.0459899902344,293.75,288.674560546875,293.7500305175781,299.78302001953125,293.742919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821491241455,5.679795265197754,2.59689968515886e-05,4.394151210784912,1.0,0.0,0.0,298.4447326660156,410.0,28.71969413757324,-0.0,13466.7763671875,1.0,292.5504455566406,293.015625,288.4756774902344,288.46990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2172130197286605,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12326460,299.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7655944824219,0.9990000128746032,1.0,0.5319467782974243,299.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7655944824219,0.9990000128746032,1.0,0.5601655840873718,299.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7655944824219,0.9990000128746032,1.0,0.4137363731861114,299.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7655944824219,0.9990000128746032,1.0,0.5601655840873718,299.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7655944824219,0.9990000128746032,1.0,2.657184362411499,293.7657165527344,285.0399780273437,293.775146484375,288.7117004394531,293.7748718261719,299.78582763671875,293.76629638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798248291015625,5.679798603057861,2.5968947738874704e-05,4.39413595199585,1.0,0.0,0.0,298.443359375,410.0,32.56352615356445,-0.0,13466.783203125,1.0,292.550048828125,293.0155029296875,288.4990234375,288.49285888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2178224027156829,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12326520,299.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7655944824219,0.9990000128746032,1.0,0.5319467782974243,299.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7655944824219,0.9990000128746032,1.0,0.5601655840873718,299.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7655944824219,0.9990000128746032,1.0,0.4137363731861114,299.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7655944824219,0.9990000128746032,1.0,0.5601655840873718,299.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7655944824219,0.9990000128746032,1.0,2.657184362411499,293.7657165527344,285.0399780273437,293.775146484375,288.7117004394531,293.7748718261719,299.78582763671875,293.76629638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798248291015625,5.679798603057861,2.5968947738874704e-05,4.39413595199585,1.0,0.0,0.0,298.443359375,410.0,32.56352615356445,-0.0,13466.783203125,1.0,292.550048828125,293.0155029296875,288.4990234375,288.49285888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2178224027156829,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12326580,299.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7975158691406,0.9990000128746032,1.0,0.5319472551345825,299.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7975158691406,0.9990000128746032,1.0,0.56016606092453,299.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7975158691406,0.9990000128746032,1.0,0.4137367606163025,299.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7975158691406,0.9990000128746032,1.0,0.56016606092453,299.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7975158691406,0.9990000128746032,1.0,2.65718674659729,293.79766845703125,285.0315856933594,293.8099975585937,288.7571105957031,293.80963134765625,299.7893371582031,293.7984313964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798295974731445,5.679803848266602,2.596887316030916e-05,4.394112586975098,1.0,0.0,0.0,298.44122314453125,410.0,42.154884338378906,-0.0,13466.7919921875,1.0,292.5496520996094,293.015380859375,288.5243835449219,288.51763916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2185564935207367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12326640,299.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7975158691406,0.9990000128746032,1.0,0.5319472551345825,299.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7975158691406,0.9990000128746032,1.0,0.56016606092453,299.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7975158691406,0.9990000128746032,1.0,0.4137367606163025,299.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7975158691406,0.9990000128746032,1.0,0.56016606092453,299.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7975158691406,0.9990000128746032,1.0,2.65718674659729,293.79766845703125,285.0315856933594,293.8099975585937,288.7571105957031,293.80963134765625,299.7893371582031,293.7984313964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798295974731445,5.679803848266602,2.596887316030916e-05,4.394112586975098,1.0,0.0,0.0,298.44122314453125,410.0,42.154884338378906,-0.0,13466.7919921875,1.0,292.5496520996094,293.015380859375,288.5243835449219,288.51763916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2185564935207367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12326700,299.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.81689453125,0.9990000128746032,1.0,0.5319475531578064,299.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.81689453125,0.9990000128746032,1.0,0.5601663589477539,299.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.81689453125,0.9990000128746032,1.0,0.4137369692325592,299.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.81689453125,0.9990000128746032,1.0,0.5601663589477539,299.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.81689453125,0.9990000128746032,1.0,2.6571881771087646,293.81707763671875,285.026611328125,293.830810546875,288.7826843261719,293.8304443359375,299.79156494140625,293.81793212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679832935333252,5.679806709289551,2.5968825866584663e-05,4.394097805023193,1.0,0.0,0.0,298.4398803710937,410.0,47.54581069946289,-0.0,13466.798828125,1.0,292.5494384765625,293.01531982421875,288.5381164550781,288.531005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2189956903457641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12326760,299.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8383483886719,0.9990000128746032,1.0,0.531947910785675,299.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8383483886719,0.9990000128746032,1.0,0.5601667165756226,299.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8383483886719,0.9990000128746032,1.0,0.4137372374534607,299.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8383483886719,0.9990000128746032,1.0,0.5601667165756226,299.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8383483886719,0.9990000128746032,1.0,2.6571898460388184,293.8385314941406,285.0210876464844,293.853759765625,288.8100891113281,293.8533935546875,299.79412841796875,293.8394775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810523986816,2.5968773115891963e-05,4.394081115722656,1.0,0.0,0.0,298.4383544921875,410.0,53.0759162902832,-0.0,13466.8056640625,1.0,292.5492248535156,293.0152587890625,288.5525817871094,288.54510498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2194823026657104,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12326820,299.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8869323730469,0.9990000128746032,1.0,0.5319486856460571,299.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8869323730469,0.9990000128746032,1.0,0.5601675510406494,299.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8869323730469,0.9990000128746032,1.0,0.4137378633022308,299.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8869323730469,0.9990000128746032,1.0,0.5601675510406494,299.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8869323730469,0.9990000128746032,1.0,2.657193899154663,293.8871459960937,285.0086669921875,293.9055480957031,288.86993408203125,293.905029296875,299.80029296875,293.8882751464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844379425049,5.679818630218506,2.596864760562312e-05,4.394042491912842,1.0,0.0,0.0,298.434814453125,410.0,64.39432525634766,-0.0,13466.8212890625,1.0,292.548828125,293.01513671875,288.5837707519531,288.575439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2205893099308014,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12326880,299.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8869323730469,0.9990000128746032,1.0,0.5319486856460571,299.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8869323730469,0.9990000128746032,1.0,0.5601675510406494,299.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8869323730469,0.9990000128746032,1.0,0.4137378633022308,299.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8869323730469,0.9990000128746032,1.0,0.5601675510406494,299.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8869323730469,0.9990000128746032,1.0,2.657193899154663,293.8871459960937,285.0086669921875,293.9055480957031,288.86993408203125,293.905029296875,299.80029296875,293.8882751464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844379425049,5.679818630218506,2.596864760562312e-05,4.394042491912842,1.0,0.0,0.0,298.434814453125,410.0,64.39432525634766,-0.0,13466.8212890625,1.0,292.548828125,293.01513671875,288.5837707519531,288.575439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2205893099308014,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12326940,299.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.943115234375,0.9990000128746032,1.0,0.5319496393203735,299.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.943115234375,0.9990000128746032,1.0,0.5601685643196106,299.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.943115234375,0.9990000128746032,1.0,0.4137385785579681,299.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.943115234375,0.9990000128746032,1.0,0.5601685643196106,299.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.943115234375,0.9990000128746032,1.0,2.657198429107666,293.943359375,284.9945068359375,293.9645690917969,288.9359436035156,293.9639892578125,299.8079833984375,293.94464111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.67982816696167,2.5968498448492028e-05,4.393996238708496,1.0,0.0,0.0,298.4306030273437,410.0,75.10603332519531,-0.0,13466.83984375,1.0,292.5484313964844,293.0150146484375,288.61846923828125,288.60919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.221889242529869,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12327000,299.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.943115234375,0.9990000128746032,1.0,0.5319496393203735,299.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.943115234375,0.9990000128746032,1.0,0.5601685643196106,299.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.943115234375,0.9990000128746032,1.0,0.4137385785579681,299.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.943115234375,0.9990000128746032,1.0,0.5601685643196106,299.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.943115234375,0.9990000128746032,1.0,2.657198429107666,293.943359375,284.9945068359375,293.9645690917969,288.9359436035156,293.9639892578125,299.8079833984375,293.94464111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.67982816696167,2.5968498448492028e-05,4.393996238708496,1.0,0.0,0.0,298.4306030273437,410.0,75.10603332519531,-0.0,13466.83984375,1.0,292.5484313964844,293.0150146484375,288.61846923828125,288.60919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.221889242529869,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12327060,299.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0062255859375,0.9990000128746032,1.0,0.5319507122039795,299.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0062255859375,0.9990000128746032,1.0,0.5601696968078613,299.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0062255859375,0.9990000128746032,1.0,0.4137394428253174,299.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0062255859375,0.9990000128746032,1.0,0.5601696968078613,299.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0062255859375,0.9990000128746032,1.0,2.6572039127349854,294.0065002441406,284.9787902832031,294.0299987792969,289.00738525390625,294.0294494628906,299.8173217773437,294.0079040527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.596832746348809e-05,4.393942832946777,1.0,0.0,0.0,298.4257202148437,410.0,84.43498229980469,-0.0,13466.8623046875,1.0,292.5480041503906,293.014892578125,288.6572265625,288.64697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2233825027942657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
