time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327120,299.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0062255859375,0.9990000128746032,1.0,0.5319507122039795,299.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0062255859375,0.9990000128746032,1.0,0.5601696968078613,299.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0062255859375,0.9990000128746032,1.0,0.4137394428253174,299.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0062255859375,0.9990000128746032,1.0,0.5601696968078613,299.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0062255859375,0.9990000128746032,1.0,2.6572039127349854,294.0065002441406,284.9787902832031,294.0299987792969,289.00738525390625,294.0294494628906,299.8173217773437,294.0079040527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.596832746348809e-05,4.393942832946777,1.0,0.0,0.0,298.4257202148437,410.0,84.43498229980469,-0.0,13466.8623046875,1.0,292.5480041503906,293.014892578125,288.6572265625,288.64697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2233825027942657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12327180,299.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.07476806640625,0.9990000128746032,1.0,0.531951904296875,299.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.07476806640625,0.9990000128746032,1.0,0.5601710081100464,299.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.07476806640625,0.9990000128746032,1.0,0.4137403964996338,299.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.07476806640625,0.9990000128746032,1.0,0.5601710081100464,299.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.07476806640625,0.9990000128746032,1.0,2.657210111618042,294.0750732421875,284.9617614746094,294.1009826660156,289.0835876464844,294.10028076171875,299.8280334472656,294.0765991210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679878234863281,5.679852485656738,2.596813646960072e-05,4.393883228302002,1.0,0.0,0.0,298.4202575683594,410.0,93.08583068847656,-0.0,13466.88671875,1.0,292.547607421875,293.0147705078125,288.6996154785156,288.6883239746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2250283807516098,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12327240,299.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.07476806640625,0.9990000128746032,1.0,0.531951904296875,299.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.07476806640625,0.9990000128746032,1.0,0.5601710081100464,299.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.07476806640625,0.9990000128746032,1.0,0.4137403964996338,299.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.07476806640625,0.9990000128746032,1.0,0.5601710081100464,299.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.07476806640625,0.9990000128746032,1.0,2.657210111618042,294.0750732421875,284.9617614746094,294.1009826660156,289.0835876464844,294.10028076171875,299.8280334472656,294.0765991210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679878234863281,5.679852485656738,2.596813646960072e-05,4.393883228302002,1.0,0.0,0.0,298.4202575683594,410.0,93.08583068847656,-0.0,13466.88671875,1.0,292.547607421875,293.0147705078125,288.6996154785156,288.6883239746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2250283807516098,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12327300,299.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.11114501953125,0.9990000128746032,1.0,0.5319525599479675,299.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.11114501953125,0.9990000128746032,1.0,0.5601716637611389,299.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.11114501953125,0.9990000128746032,1.0,0.4137409031391144,299.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.11114501953125,0.9990000128746032,1.0,0.5601716637611389,299.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.11114501953125,0.9990000128746032,1.0,2.6572132110595703,294.1114501953125,284.95281982421875,294.1382751464844,289.12322998046875,294.1376037597656,299.8339233398437,294.113037109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679884910583496,5.679859161376953,2.596803096821532e-05,4.393850803375244,1.0,0.0,0.0,298.41729736328125,410.0,96.95066833496094,-0.0,13466.8994140625,1.0,292.54742431640625,293.0147399902344,288.7223815917969,288.7105407714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2259133160114288,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12327360,299.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.14862060546875,0.9990000128746032,1.0,0.5319532752037048,300.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.14862060546875,0.9990000128746032,1.0,0.560172438621521,299.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.14862060546875,0.9990000128746032,1.0,0.4137414395809173,299.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.14862060546875,0.9990000128746032,1.0,0.560172438621521,299.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.14862060546875,0.9990000128746032,1.0,2.657216787338257,294.14892578125,284.95001220703125,294.1766662597656,289.16375732421875,294.17596435546875,299.8401794433594,294.15057373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679892063140869,5.679866313934326,2.5967921828851104e-05,4.393816947937012,1.0,0.0,0.0,298.4142150878906,410.0,100.45122528076172,-0.0,13466.9140625,1.0,292.5472106933594,293.0146789550781,288.74615478515625,288.7337951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2268349230289459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12327420,299.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2266845703125,0.9990000128746032,1.0,0.5319547653198242,300.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2266845703125,0.9990000128746032,1.0,0.5601739287376404,299.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2266845703125,0.9990000128746032,1.0,0.4137425720691681,299.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2266845703125,0.9990000128746032,1.0,0.5601739287376404,299.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2266845703125,0.9990000128746032,1.0,2.657224178314209,294.2270202636719,284.95001220703125,294.2562561035156,289.24725341796875,294.25555419921875,299.8536071777344,294.2287292480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67990779876709,5.679881572723389,2.5967690817196853e-05,4.393744468688965,1.0,0.0,0.0,298.4076232910156,410.0,106.58687591552734,-0.0,13466.943359375,1.0,292.5468139648437,293.0145568847656,288.7968444824219,288.783447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2287809997797012,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12327480,299.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2266845703125,0.9990000128746032,1.0,0.5319547653198242,300.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2266845703125,0.9990000128746032,1.0,0.5601739287376404,299.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2266845703125,0.9990000128746032,1.0,0.4137425720691681,299.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2266845703125,0.9990000128746032,1.0,0.5601739287376404,299.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2266845703125,0.9990000128746032,1.0,2.657224178314209,294.2270202636719,284.95001220703125,294.2562561035156,289.24725341796875,294.25555419921875,299.8536071777344,294.2287292480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67990779876709,5.679881572723389,2.5967690817196853e-05,4.393744468688965,1.0,0.0,0.0,298.4076232910156,410.0,106.58687591552734,-0.0,13466.943359375,1.0,292.5468139648437,293.0145568847656,288.7968444824219,288.783447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2287809997797012,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12327540,299.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3079833984375,0.9990000128746032,1.0,0.5319563150405884,300.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3079833984375,0.9990000128746032,1.0,0.5601755976676941,299.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3079833984375,0.9990000128746032,1.0,0.413743793964386,299.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3079833984375,0.9990000128746032,1.0,0.5601755976676941,299.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3079833984375,0.9990000128746032,1.0,2.65723180770874,294.3083190917969,284.95001220703125,294.3388977050781,289.3333435058594,294.338134765625,299.8681335449219,294.3100891113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924011230469,5.679897785186768,2.596744343463797e-05,4.393667697906494,1.0,0.0,0.0,298.4006042480469,410.0,111.69279479980467,-0.0,13466.974609375,1.0,292.54638671875,293.0144348144531,288.85125732421875,288.8368530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2308408766984939,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12327600,299.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3079833984375,0.9990000128746032,1.0,0.5319563150405884,300.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3079833984375,0.9990000128746032,1.0,0.5601755976676941,299.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3079833984375,0.9990000128746032,1.0,0.413743793964386,299.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3079833984375,0.9990000128746032,1.0,0.5601755976676941,299.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3079833984375,0.9990000128746032,1.0,2.65723180770874,294.3083190917969,284.95001220703125,294.3388977050781,289.3333435058594,294.338134765625,299.8681335449219,294.3100891113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924011230469,5.679897785186768,2.596744343463797e-05,4.393667697906494,1.0,0.0,0.0,298.4006042480469,410.0,111.69279479980467,-0.0,13466.974609375,1.0,292.54638671875,293.0144348144531,288.85125732421875,288.8368530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2308408766984939,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12327660,299.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.39178466796875,0.9990000128746032,1.0,0.5319579839706421,300.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.39178466796875,0.9990000128746032,1.0,0.5601773858070374,299.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.39178466796875,0.9990000128746032,1.0,0.4137450754642486,299.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.39178466796875,0.9990000128746032,1.0,0.5601773858070374,299.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.39178466796875,0.9990000128746032,1.0,2.657240152359009,294.3921203613281,284.95001220703125,294.4237365722656,289.4212646484375,294.4229431152344,299.88360595703125,294.3939514160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679941177368164,5.679915428161621,2.596718150016386e-05,4.393586158752441,1.0,0.0,0.0,298.3931579589844,410.0,115.7840576171875,-0.0,13467.0078125,1.0,292.5459899902344,293.0143127441406,288.9091796875,288.89385986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2329995334148407,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12327720,299.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.39178466796875,0.9990000128746032,1.0,0.5319579839706421,300.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.39178466796875,0.9990000128746032,1.0,0.5601773858070374,299.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.39178466796875,0.9990000128746032,1.0,0.4137450754642486,299.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.39178466796875,0.9990000128746032,1.0,0.5601773858070374,299.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.39178466796875,0.9990000128746032,1.0,2.657240152359009,294.3921203613281,284.95001220703125,294.4237365722656,289.4212646484375,294.4229431152344,299.88360595703125,294.3939514160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679941177368164,5.679915428161621,2.596718150016386e-05,4.393586158752441,1.0,0.0,0.0,298.3931579589844,410.0,115.7840576171875,-0.0,13467.0078125,1.0,292.5459899902344,293.0143127441406,288.9091796875,288.89385986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2329995334148407,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12327780,299.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4773254394531,0.9990000128746032,1.0,0.5319597125053406,300.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4773254394531,0.9990000128746032,1.0,0.5601791739463806,299.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4773254394531,0.9990000128746032,1.0,0.4137464463710785,299.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4773254394531,0.9990000128746032,1.0,0.5601791739463806,299.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4773254394531,0.9990000128746032,1.0,2.6572489738464355,294.4776916503906,284.95001220703125,294.510009765625,289.5103454589844,294.5091552734375,299.8998718261719,294.47955322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959297180176,5.679933071136475,2.5966906832763925e-05,4.393500804901123,1.0,0.0,0.0,298.3853759765625,410.0,118.73026275634766,-0.0,13467.04296875,1.0,292.54559326171875,293.01422119140625,288.9705505371094,288.9543151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2352426201105117,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12327840,299.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4773254394531,0.9990000128746032,1.0,0.5319597125053406,300.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4773254394531,0.9990000128746032,1.0,0.5601791739463806,299.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4773254394531,0.9990000128746032,1.0,0.4137464463710785,299.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4773254394531,0.9990000128746032,1.0,0.5601791739463806,299.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4773254394531,0.9990000128746032,1.0,2.6572489738464355,294.4776916503906,284.95001220703125,294.510009765625,289.5103454589844,294.5091552734375,299.8998718261719,294.47955322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959297180176,5.679933071136475,2.5966906832763925e-05,4.393500804901123,1.0,0.0,0.0,298.3853759765625,410.0,118.73026275634766,-0.0,13467.04296875,1.0,292.54559326171875,293.01422119140625,288.9705505371094,288.9543151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2352426201105117,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12327900,299.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5205078125,0.9990000128746032,1.0,0.5319606065750122,300.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5205078125,0.9990000128746032,1.0,0.560180127620697,299.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5205078125,0.9990000128746032,1.0,0.4137471318244934,299.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5205078125,0.9990000128746032,1.0,0.560180127620697,299.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5205078125,0.9990000128746032,1.0,2.65725326538086,294.5208740234375,284.95001220703125,294.5533752441406,289.5550842285156,294.55255126953125,299.9083251953125,294.5227355957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679968357086182,5.679942607879639,2.596676677057985e-05,4.393456935882568,1.0,0.0,0.0,298.3813781738281,410.0,119.6950912475586,-0.0,13467.060546875,1.0,292.5453796386719,293.01416015625,289.0025634765625,288.98590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2363921701908111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12327960,299.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5638122558594,0.9990000128746032,1.0,0.5319615006446838,300.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5638122558594,0.9990000128746032,1.0,0.5601810812950134,299.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5638122558594,0.9990000128746032,1.0,0.4137478172779083,299.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5638122558594,0.9990000128746032,1.0,0.5601810812950134,299.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5638122558594,0.9990000128746032,1.0,2.6572577953338623,294.5641784667969,284.95001220703125,294.5968017578125,289.5998229980469,294.5959777832031,299.9169006347656,294.5660400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679977893829346,5.679952144622803,2.5966624889406376e-05,4.393412590026856,1.0,0.0,0.0,298.3773498535156,410.0,120.37234497070312,-0.0,13467.0791015625,1.0,292.545166015625,293.0140991210937,289.03533935546875,289.0182800292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2375552505254745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12328020,299.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6502685546875,0.9990000128746032,1.0,0.5319633483886719,300.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6502685546875,0.9990000128746032,1.0,0.5601829886436462,299.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6502685546875,0.9990000128746032,1.0,0.4137492477893829,299.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6502685546875,0.9990000128746032,1.0,0.5601829886436462,299.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6502685546875,0.9990000128746032,1.0,2.657266855239868,294.650634765625,284.95001220703125,294.6833190917969,289.68902587890625,294.6824645996094,299.9344482421875,294.6524963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996967315674,5.679970741271973,2.596633567009121e-05,4.393322944641113,1.0,0.0,0.0,298.3691711425781,410.0,120.88792419433594,-0.0,13467.1162109375,1.0,292.5447692871094,293.01397705078125,289.1029663085937,289.0851745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2399125546216964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12328080,299.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6502685546875,0.9990000128746032,1.0,0.5319633483886719,300.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6502685546875,0.9990000128746032,1.0,0.5601829886436462,299.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6502685546875,0.9990000128746032,1.0,0.4137492477893829,299.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6502685546875,0.9990000128746032,1.0,0.5601829886436462,299.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6502685546875,0.9990000128746032,1.0,2.657266855239868,294.650634765625,284.95001220703125,294.6833190917969,289.68902587890625,294.6824645996094,299.9344482421875,294.6524963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996967315674,5.679970741271973,2.596633567009121e-05,4.393322944641113,1.0,0.0,0.0,298.3691711425781,410.0,120.88792419433594,-0.0,13467.1162109375,1.0,292.5447692871094,293.01397705078125,289.1029663085937,289.0851745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2399125546216964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12328140,299.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7359619140625,0.9990000128746032,1.0,0.5319651365280151,300.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7359619140625,0.9990000128746032,1.0,0.5601849555969238,300.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7359619140625,0.9990000128746032,1.0,0.4137506783008575,299.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7359619140625,0.9990000128746032,1.0,0.5601849555969238,299.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7359619140625,0.9990000128746032,1.0,2.657276153564453,294.7362976074219,284.95001220703125,294.76873779296875,289.77716064453125,294.7679138183594,299.9523010253906,294.7381591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016040802002,5.679989814758301,2.5966046450776048e-05,4.393232822418213,1.0,0.0,0.0,298.3609313964844,410.0,120.3042449951172,-0.0,13467.15234375,1.0,292.5443725585937,293.0138854980469,289.1729736328125,289.1545715332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2422949075698852,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12328200,299.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7359619140625,0.9990000128746032,1.0,0.5319651365280151,300.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7359619140625,0.9990000128746032,1.0,0.5601849555969238,300.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7359619140625,0.9990000128746032,1.0,0.4137506783008575,299.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7359619140625,0.9990000128746032,1.0,0.5601849555969238,299.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7359619140625,0.9990000128746032,1.0,2.657276153564453,294.7362976074219,284.95001220703125,294.76873779296875,289.77716064453125,294.7679138183594,299.9523010253906,294.7381591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016040802002,5.679989814758301,2.5966046450776048e-05,4.393232822418213,1.0,0.0,0.0,298.3609313964844,410.0,120.3042449951172,-0.0,13467.15234375,1.0,292.5443725585937,293.0138854980469,289.1729736328125,289.1545715332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2422949075698852,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12328260,299.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.8199768066406,0.9990000128746032,1.0,0.5319669842720032,300.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8199768066406,0.9990000128746032,1.0,0.5601868629455566,300.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8199768066406,0.9990000128746032,1.0,0.4137521088123321,299.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8199768066406,0.9990000128746032,1.0,0.5601868629455566,299.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8199768066406,0.9990000128746032,1.0,2.657285213470459,294.8203430175781,284.95001220703125,294.85223388671875,289.863525390625,294.85137939453125,299.9703063964844,294.8221130371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680008888244629,2.5965757231460884e-05,4.3931427001953125,1.0,0.0,0.0,298.35272216796875,410.0,118.54376220703124,-0.0,13467.189453125,1.0,292.5439758300781,293.0137634277344,289.2450561523437,289.2261047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.244682103395462,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12328320,299.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.8199768066406,0.9990000128746032,1.0,0.5319669842720032,300.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8199768066406,0.9990000128746032,1.0,0.5601868629455566,300.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8199768066406,0.9990000128746032,1.0,0.4137521088123321,299.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8199768066406,0.9990000128746032,1.0,0.5601868629455566,299.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8199768066406,0.9990000128746032,1.0,2.657285213470459,294.8203430175781,284.95001220703125,294.85223388671875,289.863525390625,294.85137939453125,299.9703063964844,294.8221130371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680008888244629,2.5965757231460884e-05,4.3931427001953125,1.0,0.0,0.0,298.35272216796875,410.0,118.54376220703124,-0.0,13467.189453125,1.0,292.5439758300781,293.0137634277344,289.2450561523437,289.2261047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.244682103395462,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12328380,299.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.90167236328125,0.9990000128746032,1.0,0.5319687724113464,300.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.90167236328125,0.9990000128746032,1.0,0.5601887702941895,300.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.90167236328125,0.9990000128746032,1.0,0.4137535095214844,299.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.90167236328125,0.9990000128746032,1.0,0.5601887702941895,299.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.90167236328125,0.9990000128746032,1.0,2.657294273376465,294.9020080566406,284.95001220703125,294.93292236328125,289.9474182128906,294.93212890625,299.98834228515625,294.9037475585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800537109375,5.680027961730957,2.5965471650124528e-05,4.393054008483887,1.0,0.0,0.0,298.3446044921875,410.0,115.59806060791016,-0.0,13467.2255859375,1.0,292.5435485839844,293.013671875,289.318603515625,289.2992553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2470554113388061,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12328440,299.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.90167236328125,0.9990000128746032,1.0,0.5319687724113464,300.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.90167236328125,0.9990000128746032,1.0,0.5601887702941895,300.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.90167236328125,0.9990000128746032,1.0,0.4137535095214844,299.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.90167236328125,0.9990000128746032,1.0,0.5601887702941895,299.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.90167236328125,0.9990000128746032,1.0,2.657294273376465,294.9020080566406,284.95001220703125,294.93292236328125,289.9474182128906,294.93212890625,299.98834228515625,294.9037475585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800537109375,5.680027961730957,2.5965471650124528e-05,4.393054008483887,1.0,0.0,0.0,298.3446044921875,410.0,115.59806060791016,-0.0,13467.2255859375,1.0,292.5435485839844,293.013671875,289.318603515625,289.2992553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2470554113388061,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12328500,299.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.94122314453125,0.9990000128746032,1.0,0.5319696664810181,300.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.94122314453125,0.9990000128746032,1.0,0.5601896643638611,300.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.94122314453125,0.9990000128746032,1.0,0.4137541949748993,299.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.94122314453125,0.9990000128746032,1.0,0.5601896643638611,299.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.94122314453125,0.9990000128746032,1.0,2.657298803329468,294.9415588378906,284.95001220703125,294.9719543457031,289.9881896972656,294.97119140625,299.9972839355469,294.9432678222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680063247680664,5.680037021636963,2.596533158794045e-05,4.393010139465332,1.0,0.0,0.0,298.34063720703125,410.0,113.69779205322266,-0.0,13467.244140625,1.0,292.5433654785156,293.0136108398437,289.3558654785156,289.3363647460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2482277005910873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12328560,299.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.9799499511719,0.9990000128746032,1.0,0.5319705605506897,300.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9799499511719,0.9990000128746032,1.0,0.5601906180381775,300.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9799499511719,0.9990000128746032,1.0,0.4137548804283142,299.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9799499511719,0.9990000128746032,1.0,0.5601906180381775,299.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9799499511719,0.9990000128746032,1.0,2.657303094863892,294.98028564453125,284.95001220703125,295.010009765625,290.0280456542969,295.0092468261719,300.0061340332031,294.98193359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68007230758667,5.680046081542969,2.5965193344745785e-05,4.392967224121094,1.0,0.0,0.0,298.33673095703125,410.0,111.51032257080078,-0.0,13467.26171875,1.0,292.54315185546875,293.0135498046875,289.393310546875,289.3736877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.249388962984085,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12328620,299.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.05401611328125,0.9990000128746032,1.0,0.5319722294807434,300.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.05401611328125,0.9990000128746032,1.0,0.5601924061775208,300.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.05401611328125,0.9990000128746032,1.0,0.4137561917304992,299.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.05401611328125,0.9990000128746032,1.0,0.5601924061775208,299.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.05401611328125,0.9990000128746032,1.0,2.65731143951416,295.0543212890625,284.95001220703125,295.0826416015625,290.1047668457031,295.08184814453125,300.0235290527344,295.055908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680089950561523,5.680063724517822,2.5964925953303464e-05,4.392884254455566,1.0,0.0,0.0,298.3291320800781,410.0,106.2671890258789,-0.0,13467.2958984375,1.0,292.5427551269531,293.0134582519531,289.468505859375,289.44879150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2516604959964752,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12328680,299.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.05401611328125,0.9990000128746032,1.0,0.5319722294807434,300.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.05401611328125,0.9990000128746032,1.0,0.5601924061775208,300.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.05401611328125,0.9990000128746032,1.0,0.4137561917304992,299.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.05401611328125,0.9990000128746032,1.0,0.5601924061775208,299.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.05401611328125,0.9990000128746032,1.0,2.65731143951416,295.0543212890625,284.95001220703125,295.0826416015625,290.1047668457031,295.08184814453125,300.0235290527344,295.055908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680089950561523,5.680063724517822,2.5964925953303464e-05,4.392884254455566,1.0,0.0,0.0,298.3291320800781,410.0,106.2671890258789,-0.0,13467.2958984375,1.0,292.5427551269531,293.0134582519531,289.468505859375,289.44879150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2516604959964752,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12328740,299.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.12322998046875,0.9990000128746032,1.0,0.5319738388061523,300.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.12322998046875,0.9990000128746032,1.0,0.5601940751075745,300.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.12322998046875,0.9990000128746032,1.0,0.4137574434280395,299.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.12322998046875,0.9990000128746032,1.0,0.5601940751075745,299.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.12322998046875,0.9990000128746032,1.0,2.6573195457458496,295.12353515625,284.95001220703125,295.1499938964844,290.1767578125,295.14923095703125,300.04034423828125,295.1249694824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801066398620605,5.680080413818359,2.5964671294786967e-05,4.392805099487305,1.0,0.0,0.0,298.3218994140625,410.0,99.85220336914062,-0.0,13467.328125,1.0,292.5423278808594,293.01336669921875,289.5437316894531,289.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2538506984710693,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12328800,299.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.12322998046875,0.9990000128746032,1.0,0.5319738388061523,300.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.12322998046875,0.9990000128746032,1.0,0.5601940751075745,300.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.12322998046875,0.9990000128746032,1.0,0.4137574434280395,299.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.12322998046875,0.9990000128746032,1.0,0.5601940751075745,299.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.12322998046875,0.9990000128746032,1.0,2.6573195457458496,295.12353515625,284.95001220703125,295.1499938964844,290.1767578125,295.14923095703125,300.04034423828125,295.1249694824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801066398620605,5.680080413818359,2.5964671294786967e-05,4.392805099487305,1.0,0.0,0.0,298.3218994140625,410.0,99.85220336914062,-0.0,13467.328125,1.0,292.5423278808594,293.01336669921875,289.5437316894531,289.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2538506984710693,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12328860,299.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1868896484375,0.9990000128746032,1.0,0.5319753885269165,300.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.1868896484375,0.9990000128746032,1.0,0.5601956844329834,300.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1868896484375,0.9990000128746032,1.0,0.413758635520935,299.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1868896484375,0.9990000128746032,1.0,0.5601956844329834,299.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1868896484375,0.9990000128746032,1.0,2.657327175140381,295.1871337890625,284.95001220703125,295.21124267578125,290.24334716796875,295.210693359375,300.056396484375,295.1884460449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680122375488281,5.680096626281738,2.5964433007175103e-05,4.392730712890625,1.0,0.0,0.0,298.31512451171875,410.0,92.17462158203124,-0.0,13467.3583984375,1.0,292.5419311523437,293.01324462890625,289.6183776855469,289.5988464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2559408247470855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12328920,299.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1868896484375,0.9990000128746032,1.0,0.5319753885269165,300.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.1868896484375,0.9990000128746032,1.0,0.5601956844329834,300.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1868896484375,0.9990000128746032,1.0,0.413758635520935,299.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1868896484375,0.9990000128746032,1.0,0.5601956844329834,299.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1868896484375,0.9990000128746032,1.0,2.657327175140381,295.1871337890625,284.95001220703125,295.21124267578125,290.24334716796875,295.210693359375,300.056396484375,295.1884460449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680122375488281,5.680096626281738,2.5964433007175103e-05,4.392730712890625,1.0,0.0,0.0,298.31512451171875,410.0,92.17462158203124,-0.0,13467.3583984375,1.0,292.5419311523437,293.01324462890625,289.6183776855469,289.5988464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2559408247470855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12328980,299.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2435913085937,0.9990000128746032,1.0,0.5319767594337463,300.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2435913085937,0.9990000128746032,1.0,0.5601971745491028,300.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2435913085937,0.9990000128746032,1.0,0.413759708404541,299.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2435913085937,0.9990000128746032,1.0,0.5601971745491028,299.6763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2435913085937,0.9990000128746032,1.0,2.657334089279175,295.24383544921875,284.95001220703125,295.2655639648437,290.30377197265625,295.2650146484375,300.0714111328125,295.2449951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801371574401855,5.680110931396484,2.596421109046787e-05,4.392662048339844,1.0,0.0,0.0,298.308837890625,410.0,83.40826416015625,-0.0,13467.38671875,1.0,292.5415344238281,293.0131530761719,289.6918029785156,289.6726379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2578928470611572,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329040,299.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2435913085937,0.9990000128746032,1.0,0.5319767594337463,300.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2435913085937,0.9990000128746032,1.0,0.5601971745491028,300.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2435913085937,0.9990000128746032,1.0,0.413759708404541,299.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2435913085937,0.9990000128746032,1.0,0.5601971745491028,299.6763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2435913085937,0.9990000128746032,1.0,2.657334089279175,295.24383544921875,284.95001220703125,295.2655639648437,290.30377197265625,295.2650146484375,300.0714111328125,295.2449951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801371574401855,5.680110931396484,2.596421109046787e-05,4.392662048339844,1.0,0.0,0.0,298.308837890625,410.0,83.40826416015625,-0.0,13467.38671875,1.0,292.5415344238281,293.0131530761719,289.6918029785156,289.6726379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2578928470611572,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329100,299.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2693176269531,0.9990000128746032,1.0,0.5319774150848389,300.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.2693176269531,0.9990000128746032,1.0,0.5601978302001953,300.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2693176269531,0.9990000128746032,1.0,0.4137602150440216,299.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2693176269531,0.9990000128746032,1.0,0.5601978302001953,299.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2693176269531,0.9990000128746032,1.0,2.6573374271392822,295.26953125,284.95001220703125,295.28985595703125,290.3314208984375,295.28936767578125,300.0784912109375,295.2705993652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801438331604,5.680117607116699,2.596410922706127e-05,4.392629623413086,1.0,0.0,0.0,298.3059387207031,410.0,78.5587387084961,-0.0,13467.3994140625,1.0,292.54132080078125,293.0130920410156,289.7279052734375,289.7089538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2588152289390564,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329160,300.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2929382324219,0.9990000128746032,1.0,0.5319780111312866,300.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2929382324219,0.9990000128746032,1.0,0.5601984858512878,300.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2929382324219,0.9990000128746032,1.0,0.4137606918811798,299.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2929382324219,0.9990000128746032,1.0,0.5601984858512878,299.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2929382324219,0.9990000128746032,1.0,2.6573405265808105,295.29315185546875,284.95001220703125,295.31207275390625,290.3572692871094,295.31158447265625,300.085205078125,295.29412841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680150032043457,5.680124282836914,2.596401100163348e-05,4.392599582672119,1.0,0.0,0.0,298.3031616210937,410.0,73.43099212646484,-0.0,13467.412109375,1.0,292.5411071777344,293.0130615234375,289.763427734375,289.7447509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2596926093101501,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
