time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329220,300.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.334228515625,0.9990000128746032,1.0,0.5319791436195374,300.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.334228515625,0.9990000128746032,1.0,0.5601996779441833,300.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.334228515625,0.9990000128746032,1.0,0.4137615859508514,300.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.334228515625,0.9990000128746032,1.0,0.5601996779441833,299.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.334228515625,0.9990000128746032,1.0,2.65734601020813,295.3343811035156,284.95001220703125,295.3500061035156,290.4031677246094,295.3497009277344,300.0976257324219,295.3351745605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680161952972412,5.680135726928711,2.5963832740671933e-05,4.392544269561768,1.0,0.0,0.0,298.298095703125,410.0,62.089637756347656,0.0,13467.4345703125,1.0,292.54071044921875,293.0129699707031,289.8327331542969,289.8147277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.261320412158966,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329280,300.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.334228515625,0.9990000128746032,1.0,0.5319791436195374,300.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.334228515625,0.9990000128746032,1.0,0.5601996779441833,300.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.334228515625,0.9990000128746032,1.0,0.4137615859508514,300.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.334228515625,0.9990000128746032,1.0,0.5601996779441833,299.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.334228515625,0.9990000128746032,1.0,2.65734601020813,295.3343811035156,284.95001220703125,295.3500061035156,290.4031677246094,295.3497009277344,300.0976257324219,295.3351745605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680161952972412,5.680135726928711,2.5963832740671933e-05,4.392544269561768,1.0,0.0,0.0,298.298095703125,410.0,62.089637756347656,0.0,13467.4345703125,1.0,292.54071044921875,293.0129699707031,289.8327331542969,289.8147277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.261320412158966,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329340,300.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3660583496094,0.9990000128746032,1.0,0.5319801568984985,300.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3660583496094,0.9990000128746032,1.0,0.5602006912231445,300.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3660583496094,0.9990000128746032,1.0,0.4137623310089111,300.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3660583496094,0.9990000128746032,1.0,0.5602006912231445,299.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3660583496094,0.9990000128746032,1.0,2.657351016998291,295.3661804199219,284.95001220703125,295.37847900390625,290.440673828125,295.3782653808594,300.1083374023437,295.3667907714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680171966552734,5.680146217346191,2.5963679945562035e-05,4.392496585845947,1.0,0.0,0.0,298.29376220703125,410.0,49.91435241699219,0.0,13467.4541015625,1.0,292.5403137207031,293.0128479003906,289.8988037109375,289.88165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2627323865890503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329400,300.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3660583496094,0.9990000128746032,1.0,0.5319801568984985,300.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3660583496094,0.9990000128746032,1.0,0.5602006912231445,300.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3660583496094,0.9990000128746032,1.0,0.4137623310089111,300.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3660583496094,0.9990000128746032,1.0,0.5602006912231445,299.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3660583496094,0.9990000128746032,1.0,2.657351016998291,295.3661804199219,284.95001220703125,295.37847900390625,290.440673828125,295.3782653808594,300.1083374023437,295.3667907714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680171966552734,5.680146217346191,2.5963679945562035e-05,4.392496585845947,1.0,0.0,0.0,298.29376220703125,410.0,49.91435241699219,0.0,13467.4541015625,1.0,292.5403137207031,293.0128479003906,289.8988037109375,289.88165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2627323865890503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329460,300.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.387939453125,0.9990000128746032,1.0,0.5319809317588806,300.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.387939453125,0.9990000128746032,1.0,0.5602015256881714,300.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.387939453125,0.9990000128746032,1.0,0.4137629568576813,300.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.387939453125,0.9990000128746032,1.0,0.5602015256881714,299.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.387939453125,0.9990000128746032,1.0,2.6573548316955566,295.3880310058594,284.95001220703125,295.39666748046875,290.46905517578125,295.39654541015625,300.1170959472656,295.3883972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680180072784424,5.680154323577881,2.596355443529319e-05,4.392457485198975,1.0,0.0,0.0,298.2901916503906,410.0,36.69350051879883,0.0,13467.4697265625,1.0,292.5399169921875,293.01275634765625,289.96099853515625,289.94488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2639113366603851,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329520,300.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.387939453125,0.9990000128746032,1.0,0.5319809317588806,300.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.387939453125,0.9990000128746032,1.0,0.5602015256881714,300.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.387939453125,0.9990000128746032,1.0,0.4137629568576813,300.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.387939453125,0.9990000128746032,1.0,0.5602015256881714,299.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.387939453125,0.9990000128746032,1.0,2.6573548316955566,295.3880310058594,284.95001220703125,295.39666748046875,290.46905517578125,295.39654541015625,300.1170959472656,295.3883972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680180072784424,5.680154323577881,2.596355443529319e-05,4.392457485198975,1.0,0.0,0.0,298.2901916503906,410.0,36.69350051879883,0.0,13467.4697265625,1.0,292.5399169921875,293.01275634765625,289.96099853515625,289.94488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2639113366603851,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329580,300.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3993530273437,0.9990000128746032,1.0,0.5319815278053284,300.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3993530273437,0.9990000128746032,1.0,0.5602021813392639,300.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3993530273437,0.9990000128746032,1.0,0.4137634336948395,300.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3993530273437,0.9990000128746032,1.0,0.5602021813392639,299.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3993530273437,0.9990000128746032,1.0,2.657357931137085,295.3993530273437,284.95001220703125,295.4037475585937,290.48760986328125,295.4037475585937,300.1239013671875,295.39947509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.6801605224609375,2.59634562098654e-05,4.39242696762085,1.0,0.0,0.0,298.28741455078125,410.0,21.82807159423828,0.0,13467.482421875,1.0,292.5394897460937,293.0126647949219,290.0189819335937,290.00408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2648482918739319,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329640,300.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3993530273437,0.9990000128746032,1.0,0.5319815278053284,300.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3993530273437,0.9990000128746032,1.0,0.5602021813392639,300.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3993530273437,0.9990000128746032,1.0,0.4137634336948395,300.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3993530273437,0.9990000128746032,1.0,0.5602021813392639,299.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3993530273437,0.9990000128746032,1.0,2.657357931137085,295.3993530273437,284.95001220703125,295.4037475585937,290.48760986328125,295.4037475585937,300.1239013671875,295.39947509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.6801605224609375,2.59634562098654e-05,4.39242696762085,1.0,0.0,0.0,298.28741455078125,410.0,21.82807159423828,0.0,13467.482421875,1.0,292.5394897460937,293.0126647949219,290.0189819335937,290.00408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2648482918739319,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329700,300.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.400634765625,0.9990000128746032,1.0,0.5319817662239075,300.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.400634765625,0.9990000128746032,1.0,0.560202419757843,300.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.400634765625,0.9990000128746032,1.0,0.4137636125087738,300.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.400634765625,0.9990000128746032,1.0,0.560202419757843,299.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.400634765625,0.9990000128746032,1.0,2.6573591232299805,295.400634765625,284.95001220703125,295.4028625488281,290.4929504394531,295.4028625488281,300.1264343261719,295.4006042480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.68018913269043,5.680163383483887,2.5963419830077328e-05,4.392415523529053,1.0,0.0,0.0,298.286376953125,410.0,13.918699264526367,0.0,13467.4873046875,1.0,292.539306640625,293.0126037597656,290.0461120605469,290.0318603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2652114629745483,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329760,300.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3988037109375,0.9990000128746032,1.0,0.5319819450378418,300.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3988037109375,0.9990000128746032,1.0,0.5602026581764221,300.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3988037109375,0.9990000128746032,1.0,0.4137637615203857,300.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3988037109375,0.9990000128746032,1.0,0.5602026581764221,299.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3988037109375,0.9990000128746032,1.0,2.657360076904297,295.3987731933594,284.95001220703125,295.3988952636719,290.4955444335937,295.3989562988281,300.1282958984375,295.3986511230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680191040039063,5.68016529083252,2.596339072624687e-05,4.392406463623047,1.0,0.0,0.0,298.2855529785156,410.0,5.935791969299316,0.0,13467.4912109375,1.0,292.5390930175781,293.0125732421875,290.07177734375,290.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2654957473278045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329820,300.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3860778808594,0.9990000128746032,1.0,0.5319821834564209,300.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3860778808594,0.9990000128746032,1.0,0.5602028369903564,300.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3860778808594,0.9990000128746032,1.0,0.4137639105319977,300.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3860778808594,0.9990000128746032,1.0,0.5602028369903564,299.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3860778808594,0.9990000128746032,1.0,2.6573610305786133,295.385986328125,284.95001220703125,295.3812561035156,290.4921264648437,295.3815002441406,300.1302185058594,295.38555908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801934242248535,5.680167198181152,2.5963357984437607e-05,4.392395973205566,1.0,0.0,0.0,298.2846069335937,410.0,-11.090330123901367,0.0,13467.4951171875,1.0,292.5386962890625,293.0124816894531,290.11883544921875,290.1068725585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2658416330814361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329880,300.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3860778808594,0.9990000128746032,1.0,0.5319821834564209,300.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3860778808594,0.9990000128746032,1.0,0.5602028369903564,300.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3860778808594,0.9990000128746032,1.0,0.4137639105319977,300.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3860778808594,0.9990000128746032,1.0,0.5602028369903564,299.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3860778808594,0.9990000128746032,1.0,2.6573610305786133,295.385986328125,284.95001220703125,295.3812561035156,290.4921264648437,295.3815002441406,300.1302185058594,295.38555908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801934242248535,5.680167198181152,2.5963357984437607e-05,4.392395973205566,1.0,0.0,0.0,298.2846069335937,410.0,-11.090330123901367,0.0,13467.4951171875,1.0,292.5386962890625,293.0124816894531,290.11883544921875,290.1068725585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2658416330814361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329940,300.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3599853515625,0.9990000128746032,1.0,0.5319821834564209,300.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3599853515625,0.9990000128746032,1.0,0.5602028369903564,300.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3599853515625,0.9990000128746032,1.0,0.4137639105319977,300.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3599853515625,0.9990000128746032,1.0,0.5602028369903564,299.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3599853515625,0.9990000128746032,1.0,2.6573610305786133,295.35986328125,284.95001220703125,295.3500061035156,290.4766540527344,295.3504333496094,300.12939453125,295.359130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596336162241641e-05,4.392396926879883,1.0,0.0,0.0,298.2846984863281,410.0,-29.503114700317383,0.0,13467.4951171875,1.0,292.53826904296875,293.0123596191406,290.1595458984375,290.1493225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2658585906028747,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330000,300.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3599853515625,0.9990000128746032,1.0,0.5319821834564209,300.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3599853515625,0.9990000128746032,1.0,0.5602028369903564,300.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3599853515625,0.9990000128746032,1.0,0.4137639105319977,300.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3599853515625,0.9990000128746032,1.0,0.5602028369903564,299.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3599853515625,0.9990000128746032,1.0,2.6573610305786133,295.35986328125,284.95001220703125,295.3500061035156,290.4766540527344,295.3504333496094,300.12939453125,295.359130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596336162241641e-05,4.392396926879883,1.0,0.0,0.0,298.2846984863281,410.0,-29.503114700317383,0.0,13467.4951171875,1.0,292.53826904296875,293.0123596191406,290.1595458984375,290.1493225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2658585906028747,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330060,300.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3216247558594,0.9990000128746032,1.0,0.531981885433197,300.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3216247558594,0.9990000128746032,1.0,0.5602025389671326,300.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3216247558594,0.9990000128746032,1.0,0.4137637019157409,300.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3216247558594,0.9990000128746032,1.0,0.5602025389671326,299.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3216247558594,0.9990000128746032,1.0,2.6573596000671387,295.3214416503906,284.95001220703125,295.3074951171875,290.4504699707031,295.3079833984375,300.1236877441406,295.3205261230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190086364746,5.680164337158203,2.5963403459172696e-05,4.3924102783203125,1.0,0.0,0.0,298.285888671875,410.0,-46.10621643066406,-0.0,13467.4892578125,1.0,292.5378723144531,293.01226806640625,290.19293212890625,290.1846008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2655210793018341,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330120,300.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3216247558594,0.9990000128746032,1.0,0.531981885433197,300.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3216247558594,0.9990000128746032,1.0,0.5602025389671326,300.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3216247558594,0.9990000128746032,1.0,0.4137637019157409,300.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3216247558594,0.9990000128746032,1.0,0.5602025389671326,299.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3216247558594,0.9990000128746032,1.0,2.6573596000671387,295.3214416503906,284.95001220703125,295.3074951171875,290.4504699707031,295.3079833984375,300.1236877441406,295.3205261230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190086364746,5.680164337158203,2.5963403459172696e-05,4.3924102783203125,1.0,0.0,0.0,298.285888671875,410.0,-46.10621643066406,-0.0,13467.4892578125,1.0,292.5378723144531,293.01226806640625,290.19293212890625,290.1846008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2655210793018341,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330180,300.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2746276855469,0.9990000128746032,1.0,0.531981348991394,300.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2746276855469,0.9990000128746032,1.0,0.5602020025253296,300.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2746276855469,0.9990000128746032,1.0,0.4137632846832275,300.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2746276855469,0.9990000128746032,1.0,0.5602020025253296,299.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2746276855469,0.9990000128746032,1.0,2.657357215881348,295.2744140625,284.95001220703125,295.2569580078125,290.4158630371094,295.2575378417969,300.11297607421875,295.2733154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184841156006,5.680158615112305,2.596348531369585e-05,4.392436027526856,1.0,0.0,0.0,298.2882385253906,410.0,-59.7236557006836,-0.0,13467.478515625,1.0,292.5374755859375,293.0121765136719,290.2191772460937,290.2127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2648921012878418,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330240,300.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2746276855469,0.9990000128746032,1.0,0.531981348991394,300.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2746276855469,0.9990000128746032,1.0,0.5602020025253296,300.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2746276855469,0.9990000128746032,1.0,0.4137632846832275,300.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2746276855469,0.9990000128746032,1.0,0.5602020025253296,299.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2746276855469,0.9990000128746032,1.0,2.657357215881348,295.2744140625,284.95001220703125,295.2569580078125,290.4158630371094,295.2575378417969,300.11297607421875,295.2733154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184841156006,5.680158615112305,2.596348531369585e-05,4.392436027526856,1.0,0.0,0.0,298.2882385253906,410.0,-59.7236557006836,-0.0,13467.478515625,1.0,292.5374755859375,293.0121765136719,290.2191772460937,290.2127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2648921012878418,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330300,300.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2480163574219,0.9990000128746032,1.0,0.5319809913635254,300.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2480163574219,0.9990000128746032,1.0,0.5602016448974609,300.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2480163574219,0.9990000128746032,1.0,0.413763016462326,300.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2480163574219,0.9990000128746032,1.0,0.5602016448974609,299.73419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2480163574219,0.9990000128746032,1.0,2.657355308532715,295.247802734375,284.95001220703125,295.2288513183594,290.39556884765625,295.2294311523437,300.1060485839844,295.2466125488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.68018102645874,5.680155277252197,2.5963541702367365e-05,4.392453193664551,1.0,0.0,0.0,298.289794921875,410.0,-65.69957733154297,-0.0,13467.4716796875,1.0,292.5372619628906,293.0121154785156,290.2294616699219,290.2239990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2644746005535126,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330360,300.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2196044921875,0.9990000128746032,1.0,0.5319806337356567,300.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2196044921875,0.9990000128746032,1.0,0.5602012276649475,300.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2196044921875,0.9990000128746032,1.0,0.4137626886367798,300.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2196044921875,0.9990000128746032,1.0,0.5602012276649475,299.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2196044921875,0.9990000128746032,1.0,2.657353401184082,295.2193603515625,284.95001220703125,295.1988830566406,290.37335205078125,295.19952392578125,300.09832763671875,295.2181091308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680176734924316,5.680150985717773,2.596360536699649e-05,4.392473220825195,1.0,0.0,0.0,298.2916259765625,410.0,-71.42236328125,-0.0,13467.4638671875,1.0,292.5370788574219,293.0120849609375,290.23797607421875,290.2334899902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2639982998371124,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330420,299.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1572265625,0.9990000128746032,1.0,0.5319796204566956,300.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1572265625,0.9990000128746032,1.0,0.5602001547813416,300.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1572265625,0.9990000128746032,1.0,0.4137619137763977,300.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1572265625,0.9990000128746032,1.0,0.5602001547813416,299.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1572265625,0.9990000128746032,1.0,2.657348394393921,295.1569519042969,284.95001220703125,295.1337890625,290.323486328125,295.13446044921875,300.0805053710937,295.1555480957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140495300293,2.5963761800085194e-05,4.392521858215332,1.0,0.0,0.0,298.2960510253906,410.0,-81.86117553710938,-0.0,13467.443359375,1.0,292.5366516113281,293.011962890625,290.2491760253906,290.2466125488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2628616094589233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330480,299.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1572265625,0.9990000128746032,1.0,0.5319796204566956,300.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1572265625,0.9990000128746032,1.0,0.5602001547813416,300.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1572265625,0.9990000128746032,1.0,0.4137619137763977,300.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1572265625,0.9990000128746032,1.0,0.5602001547813416,299.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1572265625,0.9990000128746032,1.0,2.657348394393921,295.1569519042969,284.95001220703125,295.1337890625,290.323486328125,295.13446044921875,300.0805053710937,295.1555480957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140495300293,2.5963761800085194e-05,4.392521858215332,1.0,0.0,0.0,298.2960510253906,410.0,-81.86117553710938,-0.0,13467.443359375,1.0,292.5366516113281,293.011962890625,290.2491760253906,290.2466125488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2628616094589233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330540,299.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0882568359375,0.9990000128746032,1.0,0.5319784283638,300.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0882568359375,0.9990000128746032,1.0,0.5601989030838013,300.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0882568359375,0.9990000128746032,1.0,0.4137609899044037,299.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0882568359375,0.9990000128746032,1.0,0.5601989030838013,299.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0882568359375,0.9990000128746032,1.0,2.657342433929444,295.08795166015625,284.95001220703125,295.06207275390625,290.2667541503906,295.0628356933594,300.0602111816406,295.0863952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.5963950974983163e-05,4.392580986022949,1.0,0.0,0.0,298.30145263671875,410.0,-91.87051391601562,-0.0,13467.419921875,1.0,292.5362548828125,293.0118713378906,290.2535095214844,290.2528686523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2615155577659607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330600,299.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0882568359375,0.9990000128746032,1.0,0.5319784283638,300.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0882568359375,0.9990000128746032,1.0,0.5601989030838013,300.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0882568359375,0.9990000128746032,1.0,0.4137609899044037,299.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0882568359375,0.9990000128746032,1.0,0.5601989030838013,299.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0882568359375,0.9990000128746032,1.0,2.657342433929444,295.08795166015625,284.95001220703125,295.06207275390625,290.2667541503906,295.0628356933594,300.0602111816406,295.0863952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.5963950974983163e-05,4.392580986022949,1.0,0.0,0.0,298.30145263671875,410.0,-91.87051391601562,-0.0,13467.419921875,1.0,292.5362548828125,293.0118713378906,290.2535095214844,290.2528686523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2615155577659607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330660,299.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0127868652344,0.9990000128746032,1.0,0.5319769978523254,300.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0127868652344,0.9990000128746032,1.0,0.5601974129676819,300.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0127868652344,0.9990000128746032,1.0,0.4137598872184753,299.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0127868652344,0.9990000128746032,1.0,0.5601974129676819,299.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0127868652344,0.9990000128746032,1.0,2.6573352813720703,295.0124816894531,284.95001220703125,294.9843139648437,290.20367431640625,294.985107421875,300.0374755859375,295.01080322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680139541625977,5.680113315582275,2.59641728916904e-05,4.392650127410889,1.0,0.0,0.0,298.3077697753906,410.0,-100.7415008544922,-0.0,13467.3916015625,1.0,292.5358581542969,293.01177978515625,290.2502746582031,290.2514953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2599487602710724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330720,299.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0127868652344,0.9990000128746032,1.0,0.5319769978523254,300.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0127868652344,0.9990000128746032,1.0,0.5601974129676819,300.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0127868652344,0.9990000128746032,1.0,0.4137598872184753,299.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0127868652344,0.9990000128746032,1.0,0.5601974129676819,299.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0127868652344,0.9990000128746032,1.0,2.6573352813720703,295.0124816894531,284.95001220703125,294.9843139648437,290.20367431640625,294.985107421875,300.0374755859375,295.01080322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680139541625977,5.680113315582275,2.59641728916904e-05,4.392650127410889,1.0,0.0,0.0,298.3077697753906,410.0,-100.7415008544922,-0.0,13467.3916015625,1.0,292.5358581542969,293.01177978515625,290.2502746582031,290.2514953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2599487602710724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330780,299.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,0.5319753885269165,300.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,0.5601957440376282,300.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,0.4137586653232574,299.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,0.5601957440376282,299.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,2.65732741355896,294.9313659667969,284.95001220703125,294.9009094238281,290.13482666015625,294.9017944335937,300.0128173828125,294.9295654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68012285232544,5.680096626281738,2.596442573121749e-05,4.392728328704834,1.0,0.0,0.0,298.3149108886719,410.0,-109.24310302734376,-0.0,13467.359375,1.0,292.5354309082031,293.0116577148437,290.2403869628906,290.2434387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2581982612609863,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330840,299.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,0.5319753885269165,300.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,0.5601957440376282,300.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,0.4137586653232574,299.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,0.5601957440376282,299.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,2.65732741355896,294.9313659667969,284.95001220703125,294.9009094238281,290.13482666015625,294.9017944335937,300.0128173828125,294.9295654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68012285232544,5.680096626281738,2.596442573121749e-05,4.392728328704834,1.0,0.0,0.0,298.3149108886719,410.0,-109.24310302734376,-0.0,13467.359375,1.0,292.5354309082031,293.0116577148437,290.2403869628906,290.2434387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2581982612609863,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330900,299.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8890686035156,0.9990000128746032,1.0,0.5319745540618896,300.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8890686035156,0.9990000128746032,1.0,0.5601947903633118,300.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8890686035156,0.9990000128746032,1.0,0.4137579798698425,299.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8890686035156,0.9990000128746032,1.0,0.5601947903633118,299.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.8890686035156,0.9990000128746032,1.0,2.657323122024536,294.8887023925781,284.95001220703125,294.8572692871094,290.098388671875,294.8581848144531,299.999755859375,294.8868408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680113792419434,5.680088043212891,2.5964562155422755e-05,4.392771244049072,1.0,0.0,0.0,298.3188171386719,410.0,-113.10572814941406,-0.0,13467.341796875,1.0,292.5352478027344,293.0116271972656,290.23272705078125,290.2366943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2572498917579651,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330960,299.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.84521484375,0.9990000128746032,1.0,0.531973659992218,300.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.84521484375,0.9990000128746032,1.0,0.5601938366889954,300.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.84521484375,0.9990000128746032,1.0,0.4137572646141052,299.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.84521484375,0.9990000128746032,1.0,0.5601938366889954,299.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.84521484375,0.9990000128746032,1.0,2.657318592071533,294.8448486328125,284.95001220703125,294.8124084472656,290.06072998046875,294.8133239746094,299.9862670898437,294.8429260253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801042556762695,5.680078506469727,2.5964705855585635e-05,4.392815589904785,1.0,0.0,0.0,298.3228759765625,410.0,-116.8426513671875,-0.0,13467.3232421875,1.0,292.5350341796875,293.0115661621094,290.22344970703125,290.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2562599182128906,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331020,299.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7538452148437,0.9990000128746032,1.0,0.5319716930389404,300.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7538452148437,0.9990000128746032,1.0,0.560191810131073,300.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7538452148437,0.9990000128746032,1.0,0.4137557744979858,299.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7538452148437,0.9990000128746032,1.0,0.560191810131073,299.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7538452148437,0.9990000128746032,1.0,2.65730881690979,294.7534484863281,284.95001220703125,294.71929931640625,289.9818725585937,294.72021484375,299.9580383300781,294.75146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680084228515625,5.680058479309082,2.5965009626816027e-05,4.392910480499268,1.0,0.0,0.0,298.3315124511719,410.0,-123.63720703125,-0.0,13467.2841796875,1.0,292.5346374511719,293.011474609375,290.1996765136719,290.20623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2541504800319671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331080,299.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7538452148437,0.9990000128746032,1.0,0.5319716930389404,300.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7538452148437,0.9990000128746032,1.0,0.560191810131073,300.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7538452148437,0.9990000128746032,1.0,0.4137557744979858,299.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7538452148437,0.9990000128746032,1.0,0.560191810131073,299.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7538452148437,0.9990000128746032,1.0,2.65730881690979,294.7534484863281,284.95001220703125,294.71929931640625,289.9818725585937,294.72021484375,299.9580383300781,294.75146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680084228515625,5.680058479309082,2.5965009626816027e-05,4.392910480499268,1.0,0.0,0.0,298.3315124511719,410.0,-123.63720703125,-0.0,13467.2841796875,1.0,292.5346374511719,293.011474609375,290.1996765136719,290.20623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2541504800319671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331140,299.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6581420898437,0.9990000128746032,1.0,0.5319696664810181,300.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6581420898437,0.9990000128746032,1.0,0.5601896643638611,300.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6581420898437,0.9990000128746032,1.0,0.4137541651725769,299.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6581420898437,0.9990000128746032,1.0,0.5601896643638611,299.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6581420898437,0.9990000128746032,1.0,2.6572985649108887,294.6577453613281,284.95001220703125,294.6220092773437,289.8988342285156,294.6229248046875,299.92828369140625,294.6556396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680037021636963,2.596533522591926e-05,4.393011569976807,1.0,0.0,0.0,298.3407592773437,410.0,-129.81044006347656,-0.0,13467.2431640625,1.0,292.53424072265625,293.0113525390625,290.1695251464844,290.1777038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2518884837627411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331200,299.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6581420898437,0.9990000128746032,1.0,0.5319696664810181,300.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6581420898437,0.9990000128746032,1.0,0.5601896643638611,300.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6581420898437,0.9990000128746032,1.0,0.4137541651725769,299.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6581420898437,0.9990000128746032,1.0,0.5601896643638611,299.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6581420898437,0.9990000128746032,1.0,2.6572985649108887,294.6577453613281,284.95001220703125,294.6220092773437,289.8988342285156,294.6229248046875,299.92828369140625,294.6556396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680037021636963,2.596533522591926e-05,4.393011569976807,1.0,0.0,0.0,298.3407592773437,410.0,-129.81044006347656,-0.0,13467.2431640625,1.0,292.53424072265625,293.0113525390625,290.1695251464844,290.1777038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2518884837627411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331260,299.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5588073730469,0.9990000128746032,1.0,0.5319674611091614,300.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5588073730469,0.9990000128746032,1.0,0.5601873993873596,299.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5588073730469,0.9990000128746032,1.0,0.4137524962425232,299.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5588073730469,0.9990000128746032,1.0,0.5601873993873596,299.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5588073730469,0.9990000128746032,1.0,2.657287836074829,294.5583801269531,284.95001220703125,294.52105712890625,289.8121337890625,294.5220947265625,299.89727783203125,294.55621337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004035949707,5.680014133453369,2.5965677195927128e-05,4.393118381500244,1.0,0.0,0.0,298.3504638671875,410.0,-135.5651092529297,-0.0,13467.19921875,1.0,292.5338134765625,293.0112609863281,290.1338195800781,290.1435852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2495007216930389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
