time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331320,299.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5588073730469,0.9990000128746032,1.0,0.5319674611091614,300.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5588073730469,0.9990000128746032,1.0,0.5601873993873596,299.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5588073730469,0.9990000128746032,1.0,0.4137524962425232,299.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5588073730469,0.9990000128746032,1.0,0.5601873993873596,299.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5588073730469,0.9990000128746032,1.0,2.657287836074829,294.5583801269531,284.95001220703125,294.52105712890625,289.8121337890625,294.5220947265625,299.89727783203125,294.55621337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004035949707,5.680014133453369,2.5965677195927128e-05,4.393118381500244,1.0,0.0,0.0,298.3504638671875,410.0,-135.5651092529297,-0.0,13467.19921875,1.0,292.5338134765625,293.0112609863281,290.1338195800781,290.1435852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2495007216930389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331380,299.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4559936523437,0.9990000128746032,1.0,0.5319652557373047,300.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4559936523437,0.9990000128746032,1.0,0.5601850152015686,299.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4559936523437,0.9990000128746032,1.0,0.4137507379055023,299.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4559936523437,0.9990000128746032,1.0,0.5601850152015686,299.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4559936523437,0.9990000128746032,1.0,2.657276630401612,294.45556640625,284.95001220703125,294.4169006347656,289.7222595214844,294.41796875,299.86505126953125,294.45330810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016994476318,5.679990768432617,2.596603189886082e-05,4.393228530883789,1.0,0.0,0.0,298.36053466796875,410.0,-140.6514129638672,-0.0,13467.154296875,1.0,292.5334167480469,293.0111389160156,290.09246826171875,290.10369873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2469879537820816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331440,299.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4559936523437,0.9990000128746032,1.0,0.5319652557373047,300.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4559936523437,0.9990000128746032,1.0,0.5601850152015686,299.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4559936523437,0.9990000128746032,1.0,0.4137507379055023,299.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4559936523437,0.9990000128746032,1.0,0.5601850152015686,299.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4559936523437,0.9990000128746032,1.0,2.657276630401612,294.45556640625,284.95001220703125,294.4169006347656,289.7222595214844,294.41796875,299.86505126953125,294.45330810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016994476318,5.679990768432617,2.596603189886082e-05,4.393228530883789,1.0,0.0,0.0,298.36053466796875,410.0,-140.6514129638672,-0.0,13467.154296875,1.0,292.5334167480469,293.0111389160156,290.09246826171875,290.10369873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2469879537820816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331500,299.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4034423828125,0.9990000128746032,1.0,0.531964123249054,300.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4034423828125,0.9990000128746032,1.0,0.5601838231086731,299.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4034423828125,0.9990000128746032,1.0,0.4137498438358307,299.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4034423828125,0.9990000128746032,1.0,0.5601838231086731,299.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4034423828125,0.9990000128746032,1.0,2.657270908355713,294.4029846191406,284.95001220703125,294.3638000488281,289.67633056640625,294.3648681640625,299.8485107421875,294.40069580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680005073547363,5.679978847503662,2.596621197881177e-05,4.393284797668457,1.0,0.0,0.0,298.3656616210937,410.0,-142.8348846435547,-0.0,13467.1318359375,1.0,292.533203125,293.0110778808594,290.0696105957031,290.08154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.245686650276184,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331560,299.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3502197265625,0.9990000128746032,1.0,0.5319629311561584,300.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3502197265625,0.9990000128746032,1.0,0.5601825714111328,299.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3502197265625,0.9990000128746032,1.0,0.413748949766159,299.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3502197265625,0.9990000128746032,1.0,0.5601825714111328,299.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3502197265625,0.9990000128746032,1.0,2.6572651863098145,294.3497619628906,284.95001220703125,294.3100891113281,289.6297912597656,294.3111572265625,299.8316955566406,294.34747314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679993152618408,5.679966926574707,2.5966393877752125e-05,4.393341064453125,1.0,0.0,0.0,298.3708190917969,410.0,-144.84373474121094,-0.0,13467.1083984375,1.0,292.53302001953125,293.0110168457031,290.0454406738281,290.0580749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2443603575229644,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331620,299.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2420349121094,0.9990000128746032,1.0,0.531960666179657,299.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2420349121094,0.9990000128746032,1.0,0.5601801872253418,299.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2420349121094,0.9990000128746032,1.0,0.4137471616268158,299.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2420349121094,0.9990000128746032,1.0,0.5601801872253418,299.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2420349121094,0.9990000128746032,1.0,2.6572535037994385,294.2415771484375,284.95001220703125,294.2010192871094,289.53521728515625,294.2020874023437,299.7973327636719,294.2392272949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679969310760498,5.679943084716797,2.5966757675632834e-05,4.393454074859619,1.0,0.0,0.0,298.3811340332031,410.0,-148.33584594726562,-0.0,13467.0625,1.0,292.5325927734375,293.01092529296875,289.9932556152344,290.0071716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.241637498140335,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331680,299.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2420349121094,0.9990000128746032,1.0,0.531960666179657,299.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2420349121094,0.9990000128746032,1.0,0.5601801872253418,299.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2420349121094,0.9990000128746032,1.0,0.4137471616268158,299.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2420349121094,0.9990000128746032,1.0,0.5601801872253418,299.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2420349121094,0.9990000128746032,1.0,2.6572535037994385,294.2415771484375,284.95001220703125,294.2010192871094,289.53521728515625,294.2020874023437,299.7973327636719,294.2392272949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679969310760498,5.679943084716797,2.5966757675632834e-05,4.393454074859619,1.0,0.0,0.0,298.3811340332031,410.0,-148.33584594726562,-0.0,13467.0625,1.0,292.5325927734375,293.01092529296875,289.9932556152344,290.0071716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.241637498140335,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331740,299.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.132080078125,0.9990000128746032,1.0,0.5319584012031555,299.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.132080078125,0.9990000128746032,1.0,0.5601778030395508,299.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.132080078125,0.9990000128746032,1.0,0.4137454032897949,299.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.132080078125,0.9990000128746032,1.0,0.5601778030395508,299.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.132080078125,0.9990000128746032,1.0,2.6572422981262207,294.131591796875,284.9643249511719,294.0902404785156,289.4390563964844,294.09136962890625,299.7621765136719,294.12921142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679945468902588,5.679919719696045,2.5967116016545333e-05,4.393565654754639,1.0,0.0,0.0,298.3913269042969,410.0,-151.2798614501953,-0.0,13467.0166015625,1.0,292.5321960449219,293.01080322265625,289.93682861328125,289.951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2388439178466797,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331800,299.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.132080078125,0.9990000128746032,1.0,0.5319584012031555,299.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.132080078125,0.9990000128746032,1.0,0.5601778030395508,299.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.132080078125,0.9990000128746032,1.0,0.4137454032897949,299.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.132080078125,0.9990000128746032,1.0,0.5601778030395508,299.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.132080078125,0.9990000128746032,1.0,2.6572422981262207,294.131591796875,284.9643249511719,294.0902404785156,289.4390563964844,294.09136962890625,299.7621765136719,294.12921142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679945468902588,5.679919719696045,2.5967116016545333e-05,4.393565654754639,1.0,0.0,0.0,298.3913269042969,410.0,-151.2798614501953,-0.0,13467.0166015625,1.0,292.5321960449219,293.01080322265625,289.93682861328125,289.951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2388439178466797,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331860,299.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0206298828125,0.9990000128746032,1.0,0.5319561958312988,299.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0206298828125,0.9990000128746032,1.0,0.5601754784584045,299.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0206298828125,0.9990000128746032,1.0,0.4137436747550964,299.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0206298828125,0.9990000128746032,1.0,0.5601754784584045,299.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0206298828125,0.9990000128746032,1.0,2.657231092453003,294.0201416015625,284.9912414550781,293.97821044921875,289.34185791015625,293.9793701171875,299.7263488769531,294.0177307128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922580718994,5.679896354675293,2.596746526251081e-05,4.393674373626709,1.0,0.0,0.0,298.4012145996094,410.0,-153.63246154785156,-0.0,13466.9716796875,1.0,292.53179931640625,293.0106811523437,289.8763122558594,289.8924865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2359884977340698,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331920,299.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0206298828125,0.9990000128746032,1.0,0.5319561958312988,299.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0206298828125,0.9990000128746032,1.0,0.5601754784584045,299.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0206298828125,0.9990000128746032,1.0,0.4137436747550964,299.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0206298828125,0.9990000128746032,1.0,0.5601754784584045,299.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0206298828125,0.9990000128746032,1.0,2.657231092453003,294.0201416015625,284.9912414550781,293.97821044921875,289.34185791015625,293.9793701171875,299.7263488769531,294.0177307128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922580718994,5.679896354675293,2.596746526251081e-05,4.393674373626709,1.0,0.0,0.0,298.4012145996094,410.0,-153.63246154785156,-0.0,13466.9716796875,1.0,292.53179931640625,293.0106811523437,289.8763122558594,289.8924865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2359884977340698,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331980,299.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.908203125,0.9990000128746032,1.0,0.5319540500640869,299.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.908203125,0.9990000128746032,1.0,0.5601732134819031,299.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.908203125,0.9990000128746032,1.0,0.4137420356273651,299.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.908203125,0.9990000128746032,1.0,0.5601732134819031,299.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.908203125,0.9990000128746032,1.0,2.6572206020355225,293.90771484375,285.018310546875,293.8654479980469,289.244140625,293.8665771484375,299.6898803710937,293.9053039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679900646209717,5.679874420166016,2.5967798137571663e-05,4.393777847290039,1.0,0.0,0.0,298.4106750488281,410.0,-155.2443389892578,-0.0,13466.9296875,1.0,292.5314025878906,293.01055908203125,289.8119506835937,289.8291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2330833822488784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332040,299.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.908203125,0.9990000128746032,1.0,0.5319540500640869,299.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.908203125,0.9990000128746032,1.0,0.5601732134819031,299.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.908203125,0.9990000128746032,1.0,0.4137420356273651,299.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.908203125,0.9990000128746032,1.0,0.5601732134819031,299.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.908203125,0.9990000128746032,1.0,2.6572206020355225,293.90771484375,285.018310546875,293.8654479980469,289.244140625,293.8665771484375,299.6898803710937,293.9053039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679900646209717,5.679874420166016,2.5967798137571663e-05,4.393777847290039,1.0,0.0,0.0,298.4106750488281,410.0,-155.2443389892578,-0.0,13466.9296875,1.0,292.5314025878906,293.01055908203125,289.8119506835937,289.8291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2330833822488784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332100,299.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8517761230469,0.9990000128746032,1.0,0.5319530367851257,299.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8517761230469,0.9990000128746032,1.0,0.5601722002029419,299.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8517761230469,0.9990000128746032,1.0,0.413741260766983,299.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8517761230469,0.9990000128746032,1.0,0.5601722002029419,299.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8517761230469,0.9990000128746032,1.0,2.6572155952453613,293.851318359375,285.0318603515625,293.80889892578125,289.1952514648437,293.81005859375,299.67144775390625,293.848876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679890155792236,5.679863929748535,2.596795638964977e-05,4.393827438354492,1.0,0.0,0.0,298.4151916503906,410.0,-155.7699737548828,-0.0,13466.9091796875,1.0,292.5311889648437,293.010498046875,289.7784118652344,289.7960205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.231616273522377,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332160,299.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7953186035156,0.9990000128746032,1.0,0.5319520831108093,299.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7953186035156,0.9990000128746032,1.0,0.5601711273193359,299.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7953186035156,0.9990000128746032,1.0,0.4137405157089233,299.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7953186035156,0.9990000128746032,1.0,0.5601711273193359,299.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7953186035156,0.9990000128746032,1.0,2.65721082687378,293.7948303222656,285.0454406738281,293.7523803710937,289.1464233398437,293.7535095214844,299.65289306640625,293.7924194335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679879665374756,5.679853916168213,2.596811100374908e-05,4.3938751220703125,1.0,0.0,0.0,298.4195556640625,410.0,-156.12625122070312,-0.0,13466.8896484375,1.0,292.5309753417969,293.01043701171875,289.7440490722656,289.7620544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2301424741744995,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332220,299.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6824951171875,0.9990000128746032,1.0,0.5319502353668213,299.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6824951171875,0.9990000128746032,1.0,0.5601692199707031,299.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6824951171875,0.9990000128746032,1.0,0.4137390851974487,299.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6824951171875,0.9990000128746032,1.0,0.5601692199707031,299.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6824951171875,0.9990000128746032,1.0,2.657201766967773,293.6820068359375,285.072509765625,293.6394958496094,289.0491943359375,293.64068603515625,299.6155700683594,293.6795959472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679834842681885,2.596839840407484e-05,4.393964767456055,1.0,0.0,0.0,298.427734375,410.0,-156.3505401611328,-0.0,13466.8525390625,1.0,292.53057861328125,293.01031494140625,289.6731262207031,289.69189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2271833717823028,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332280,299.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6824951171875,0.9990000128746032,1.0,0.5319502353668213,299.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6824951171875,0.9990000128746032,1.0,0.5601692199707031,299.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6824951171875,0.9990000128746032,1.0,0.4137390851974487,299.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6824951171875,0.9990000128746032,1.0,0.5601692199707031,299.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6824951171875,0.9990000128746032,1.0,2.657201766967773,293.6820068359375,285.072509765625,293.6394958496094,289.0491943359375,293.64068603515625,299.6155700683594,293.6795959472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679834842681885,2.596839840407484e-05,4.393964767456055,1.0,0.0,0.0,298.427734375,410.0,-156.3505401611328,-0.0,13466.8525390625,1.0,292.53057861328125,293.01031494140625,289.6731262207031,289.69189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2271833717823028,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332340,299.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5700988769531,0.9990000128746032,1.0,0.5319485664367676,299.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5700988769531,0.9990000128746032,1.0,0.5601674914360046,299.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5700988769531,0.9990000128746032,1.0,0.413737803697586,299.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5700988769531,0.9990000128746032,1.0,0.5601674914360046,299.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5700988769531,0.9990000128746032,1.0,2.657193422317505,293.56964111328125,285.09942626953125,293.52734375,288.9530029296875,293.5284729003906,299.5779724121094,293.5672302246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.6798176765441895,2.5968662157538347e-05,4.394046783447266,1.0,0.0,0.0,298.4352111816406,410.0,-155.9452667236328,-0.0,13466.8193359375,1.0,292.5301818847656,293.0101928710937,289.599853515625,289.6192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2242207378149032,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332400,299.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5700988769531,0.9990000128746032,1.0,0.5319485664367676,299.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5700988769531,0.9990000128746032,1.0,0.5601674914360046,299.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5700988769531,0.9990000128746032,1.0,0.413737803697586,299.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5700988769531,0.9990000128746032,1.0,0.5601674914360046,299.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5700988769531,0.9990000128746032,1.0,2.657193422317505,293.56964111328125,285.09942626953125,293.52734375,288.9530029296875,293.5284729003906,299.5779724121094,293.5672302246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.6798176765441895,2.5968662157538347e-05,4.394046783447266,1.0,0.0,0.0,298.4352111816406,410.0,-155.9452667236328,-0.0,13466.8193359375,1.0,292.5301818847656,293.0101928710937,289.599853515625,289.6192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2242207378149032,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332460,299.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.45880126953125,0.9990000128746032,1.0,0.531947135925293,299.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.45880126953125,0.9990000128746032,1.0,0.5601659417152405,299.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.45880126953125,0.9990000128746032,1.0,0.4137366414070129,299.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.45880126953125,0.9990000128746032,1.0,0.5601659417152405,299.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.45880126953125,0.9990000128746032,1.0,2.6571860313415527,293.45831298828125,285.1260681152344,293.41632080078125,288.8583679199219,293.41748046875,299.54022216796875,293.4559326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982816696167,5.679802417755127,2.5968894988182e-05,4.3941192626953125,1.0,0.0,0.0,298.4418334960937,410.0,-154.86080932617188,-0.0,13466.7900390625,1.0,292.5297546386719,293.01007080078125,289.5243530273437,289.5443115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.221268281340599,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332520,299.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.45880126953125,0.9990000128746032,1.0,0.531947135925293,299.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.45880126953125,0.9990000128746032,1.0,0.5601659417152405,299.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.45880126953125,0.9990000128746032,1.0,0.4137366414070129,299.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.45880126953125,0.9990000128746032,1.0,0.5601659417152405,299.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.45880126953125,0.9990000128746032,1.0,2.6571860313415527,293.45831298828125,285.1260681152344,293.41632080078125,288.8583679199219,293.41748046875,299.54022216796875,293.4559326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982816696167,5.679802417755127,2.5968894988182e-05,4.3941192626953125,1.0,0.0,0.0,298.4418334960937,410.0,-154.86080932617188,-0.0,13466.7900390625,1.0,292.5297546386719,293.01007080078125,289.5243530273437,289.5443115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.221268281340599,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332580,299.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.348876953125,0.9990000128746032,1.0,0.5319458246231079,299.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.348876953125,0.9990000128746032,1.0,0.5601645708084106,299.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.348876953125,0.9990000128746032,1.0,0.4137356281280517,299.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.348876953125,0.9990000128746032,1.0,0.5601645708084106,299.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.348876953125,0.9990000128746032,1.0,2.657179355621338,293.3484191894531,285.1523132324219,293.3070068359375,288.7657775878906,293.30810546875,299.5024108886719,293.3460693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67981481552124,5.679788589477539,2.59691005339846e-05,4.394183158874512,1.0,0.0,0.0,298.4476623535156,410.0,-153.09039306640625,-0.0,13466.763671875,1.0,292.52935791015625,293.00994873046875,289.4473571777344,289.4677124023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2183385491371154,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332640,299.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.348876953125,0.9990000128746032,1.0,0.5319458246231079,299.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.348876953125,0.9990000128746032,1.0,0.5601645708084106,299.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.348876953125,0.9990000128746032,1.0,0.4137356281280517,299.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.348876953125,0.9990000128746032,1.0,0.5601645708084106,299.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.348876953125,0.9990000128746032,1.0,2.657179355621338,293.3484191894531,285.1523132324219,293.3070068359375,288.7657775878906,293.30810546875,299.5024108886719,293.3460693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67981481552124,5.679788589477539,2.59691005339846e-05,4.394183158874512,1.0,0.0,0.0,298.4476623535156,410.0,-153.09039306640625,-0.0,13466.763671875,1.0,292.52935791015625,293.00994873046875,289.4473571777344,289.4677124023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2183385491371154,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332700,299.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2946472167969,0.9990000128746032,1.0,0.5319452285766602,299.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2946472167969,0.9990000128746032,1.0,0.5601639151573181,299.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2946472167969,0.9990000128746032,1.0,0.4137351810932159,299.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2946472167969,0.9990000128746032,1.0,0.5601639151573181,299.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2946472167969,0.9990000128746032,1.0,2.6571764945983887,293.294189453125,285.1652526855469,293.2530822753906,288.7204284667969,293.25421142578125,299.4835510253906,293.2918701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808616638184,5.679782867431641,2.596919148345478e-05,4.394211769104004,1.0,0.0,0.0,298.45025634765625,410.0,-151.96083068847656,-0.0,13466.751953125,1.0,292.5291748046875,293.0098876953125,289.4083251953125,289.4288330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2168875336647033,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332760,299.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.240966796875,0.9990000128746032,1.0,0.5319446921348572,299.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.240966796875,0.9990000128746032,1.0,0.5601633787155151,299.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.240966796875,0.9990000128746032,1.0,0.4137347638607025,299.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.240966796875,0.9990000128746032,1.0,0.5601633787155151,299.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.240966796875,0.9990000128746032,1.0,2.6571738719940186,293.2405090332031,285.17803955078125,293.1997985839844,288.67578125,293.20086669921875,299.4646911621094,293.2381896972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679802894592285,5.679777145385742,2.5969276975956745e-05,4.394237995147705,1.0,0.0,0.0,298.4526672363281,410.0,-150.6709747314453,-0.0,13466.7412109375,1.0,292.5289611816406,293.00982666015625,289.3690795898437,289.3897399902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2154472023248672,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332820,299.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355285644531,0.9990000128746032,1.0,0.5319437384605408,299.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355285644531,0.9990000128746032,1.0,0.560162365436554,299.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355285644531,0.9990000128746032,1.0,0.4137340188026428,299.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355285644531,0.9990000128746032,1.0,0.560162365436554,299.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355285644531,0.9990000128746032,1.0,2.6571691036224365,293.13507080078125,285.2031555175781,293.09521484375,288.5888671875,293.0963134765625,299.4271545410156,293.1328430175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793357849121,5.67976713180542,2.596942613308784e-05,4.394284725189209,1.0,0.0,0.0,298.4569091796875,410.0,-147.57992553710938,-0.0,13466.7216796875,1.0,292.528564453125,293.0097045898437,289.2900085449219,289.31085205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2126076966524124,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332880,299.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355285644531,0.9990000128746032,1.0,0.5319437384605408,299.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355285644531,0.9990000128746032,1.0,0.560162365436554,299.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355285644531,0.9990000128746032,1.0,0.4137340188026428,299.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355285644531,0.9990000128746032,1.0,0.560162365436554,299.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355285644531,0.9990000128746032,1.0,2.6571691036224365,293.13507080078125,285.2031555175781,293.09521484375,288.5888671875,293.0963134765625,299.4271545410156,293.1328430175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793357849121,5.67976713180542,2.596942613308784e-05,4.394284725189209,1.0,0.0,0.0,298.4569091796875,410.0,-147.57992553710938,-0.0,13466.7216796875,1.0,292.528564453125,293.0097045898437,289.2900085449219,289.31085205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2126076966524124,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332940,299.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0328369140625,0.9990000128746032,1.0,0.5319429636001587,299.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0328369140625,0.9990000128746032,1.0,0.5601615309715271,299.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0328369140625,0.9990000128746032,1.0,0.413733422756195,299.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0328369140625,0.9990000128746032,1.0,0.5601615309715271,299.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0328369140625,0.9990000128746032,1.0,2.657165288925171,293.03240966796875,285.2275085449219,292.9937438964844,288.5055236816406,292.9947509765625,299.3898620605469,293.0302429199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784774780273,5.6797590255737305,2.596955164335668e-05,4.394323825836182,1.0,0.0,0.0,298.46044921875,410.0,-143.73312377929688,-0.0,13466.7060546875,1.0,292.52813720703125,293.0095520019531,289.2106628417969,289.2315979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.209828034043312,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333000,299.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0328369140625,0.9990000128746032,1.0,0.5319429636001587,299.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0328369140625,0.9990000128746032,1.0,0.5601615309715271,299.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0328369140625,0.9990000128746032,1.0,0.413733422756195,299.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0328369140625,0.9990000128746032,1.0,0.5601615309715271,299.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0328369140625,0.9990000128746032,1.0,2.657165288925171,293.03240966796875,285.2275085449219,292.9937438964844,288.5055236816406,292.9947509765625,299.3898620605469,293.0302429199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784774780273,5.6797590255737305,2.596955164335668e-05,4.394323825836182,1.0,0.0,0.0,298.46044921875,410.0,-143.73312377929688,-0.0,13466.7060546875,1.0,292.52813720703125,293.0095520019531,289.2106628417969,289.2315979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.209828034043312,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333060,299.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9338073730469,0.9990000128746032,1.0,0.5319423079490662,299.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9338073730469,0.9990000128746032,1.0,0.5601608753204346,299.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9338073730469,0.9990000128746032,1.0,0.4137329161167145,299.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9338073730469,0.9990000128746032,1.0,0.5601608753204346,298.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9338073730469,0.9990000128746032,1.0,2.6571619510650635,292.9333801269531,285.2509765625,292.8958740234375,288.42633056640625,292.8969421386719,299.3529968261719,292.9312744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679752349853516,2.596965350676328e-05,4.394355297088623,1.0,0.0,0.0,298.46337890625,410.0,-139.28048706054688,-0.0,13466.693359375,1.0,292.5277404785156,293.0094299316406,289.1314392089844,289.1523132324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2071304470300674,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333120,299.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9338073730469,0.9990000128746032,1.0,0.5319423079490662,299.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9338073730469,0.9990000128746032,1.0,0.5601608753204346,299.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9338073730469,0.9990000128746032,1.0,0.4137329161167145,299.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9338073730469,0.9990000128746032,1.0,0.5601608753204346,298.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9338073730469,0.9990000128746032,1.0,2.6571619510650635,292.9333801269531,285.2509765625,292.8958740234375,288.42633056640625,292.8969421386719,299.3529968261719,292.9312744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679752349853516,2.596965350676328e-05,4.394355297088623,1.0,0.0,0.0,298.46337890625,410.0,-139.28048706054688,-0.0,13466.693359375,1.0,292.5277404785156,293.0094299316406,289.1314392089844,289.1523132324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2071304470300674,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333180,299.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8385925292969,0.9990000128746032,1.0,0.5319417715072632,299.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8385925292969,0.9990000128746032,1.0,0.5601603388786316,299.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8385925292969,0.9990000128746032,1.0,0.413732498884201,299.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8385925292969,0.9990000128746032,1.0,0.5601603388786316,298.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8385925292969,0.9990000128746032,1.0,2.6571593284606934,292.83819580078125,285.27349853515625,292.8020935058594,288.3517150878906,292.8031616210937,299.3166198730469,292.836181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679746627807617,2.596973536128644e-05,4.394381046295166,1.0,0.0,0.0,298.4657287597656,410.0,-134.18585205078125,-0.0,13466.6826171875,1.0,292.52734375,293.0093078613281,289.05279541015625,289.073486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.204522043466568,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333240,299.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8385925292969,0.9990000128746032,1.0,0.5319417715072632,299.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8385925292969,0.9990000128746032,1.0,0.5601603388786316,299.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8385925292969,0.9990000128746032,1.0,0.413732498884201,299.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8385925292969,0.9990000128746032,1.0,0.5601603388786316,298.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8385925292969,0.9990000128746032,1.0,2.6571593284606934,292.83819580078125,285.27349853515625,292.8020935058594,288.3517150878906,292.8031616210937,299.3166198730469,292.836181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679746627807617,2.596973536128644e-05,4.394381046295166,1.0,0.0,0.0,298.4657287597656,410.0,-134.18585205078125,-0.0,13466.6826171875,1.0,292.52734375,293.0093078613281,289.05279541015625,289.073486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.204522043466568,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333300,299.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.79248046875,0.9990000128746032,1.0,0.5319415330886841,299.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.79248046875,0.9990000128746032,1.0,0.5601601004600525,299.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.79248046875,0.9990000128746032,1.0,0.4137323200702667,299.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.79248046875,0.9990000128746032,1.0,0.5601601004600525,298.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.79248046875,0.9990000128746032,1.0,2.657158136367798,292.7920837402344,285.28436279296875,292.7568664550781,288.3163146972656,292.7578125,299.29864501953125,292.7901306152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679770469665527,5.679744243621826,2.596977174107451e-05,4.394392013549805,1.0,0.0,0.0,298.4667053222656,410.0,-131.42347717285156,-0.0,13466.677734375,1.0,292.5271301269531,293.0092163085937,289.0137939453125,289.03436279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2032528966665268,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333360,299.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.74761962890625,0.9990000128746032,1.0,0.5319413542747498,299.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.74761962890625,0.9990000128746032,1.0,0.5601598620414734,299.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.74761962890625,0.9990000128746032,1.0,0.4137321710586548,299.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.74761962890625,0.9990000128746032,1.0,0.5601598620414734,298.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.74761962890625,0.9990000128746032,1.0,2.657157182693481,292.74725341796875,285.294921875,292.7128601074219,288.2822570800781,292.7137756347656,299.28082275390625,292.7453308105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742336273193,2.596980266389437e-05,4.394401550292969,1.0,0.0,0.0,298.46759033203125,410.0,-128.3949432373047,-0.0,13466.673828125,1.0,292.5269470214844,293.0091552734375,288.97509765625,288.9955139160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2020118236541748,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
