time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333420,299.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6614990234375,0.9990000128746032,1.0,0.5319410562515259,299.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6614990234375,0.9990000128746032,1.0,0.5601595640182495,299.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6614990234375,0.9990000128746032,1.0,0.4137319326400757,299.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6614990234375,0.9990000128746032,1.0,0.5601595640182495,298.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6614990234375,0.9990000128746032,1.0,2.657155752182007,292.6611328125,285.31512451171875,292.628662109375,288.21844482421875,292.6294860839844,299.2457275390625,292.6593322753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765224456787,5.679738998413086,2.5969851776608263e-05,4.3944172859191895,1.0,0.0,0.0,298.468994140625,410.0,-121.78314208984376,-0.0,13466.66796875,1.0,292.5265197753906,293.009033203125,288.8988037109375,288.9188232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1996138393878936,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333480,299.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6614990234375,0.9990000128746032,1.0,0.5319410562515259,299.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6614990234375,0.9990000128746032,1.0,0.5601595640182495,299.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6614990234375,0.9990000128746032,1.0,0.4137319326400757,299.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6614990234375,0.9990000128746032,1.0,0.5601595640182495,298.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6614990234375,0.9990000128746032,1.0,2.657155752182007,292.6611328125,285.31512451171875,292.628662109375,288.21844482421875,292.6294860839844,299.2457275390625,292.6593322753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765224456787,5.679738998413086,2.5969851776608263e-05,4.3944172859191895,1.0,0.0,0.0,298.468994140625,410.0,-121.78314208984376,-0.0,13466.66796875,1.0,292.5265197753906,293.009033203125,288.8988037109375,288.9188232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1996138393878936,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333540,299.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5809020996094,0.9990000128746032,1.0,0.5319408178329468,299.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5809020996094,0.9990000128746032,1.0,0.5601593255996704,299.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5809020996094,0.9990000128746032,1.0,0.4137317538261413,299.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5809020996094,0.9990000128746032,1.0,0.5601593255996704,298.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5809020996094,0.9990000128746032,1.0,2.657154560089112,292.5805969238281,285.3340148925781,292.54998779296875,288.1607971191406,292.5508117675781,299.2114562988281,292.5788879394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679736614227295,2.5969886337406933e-05,4.39442777633667,1.0,0.0,0.0,298.469970703125,410.0,-114.69359588623048,-0.0,13466.6630859375,1.0,292.526123046875,293.0088806152344,288.8245544433594,288.84405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1973491758108139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333600,299.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5809020996094,0.9990000128746032,1.0,0.5319408178329468,299.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5809020996094,0.9990000128746032,1.0,0.5601593255996704,299.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5809020996094,0.9990000128746032,1.0,0.4137317538261413,299.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5809020996094,0.9990000128746032,1.0,0.5601593255996704,298.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5809020996094,0.9990000128746032,1.0,2.657154560089112,292.5805969238281,285.3340148925781,292.54998779296875,288.1607971191406,292.5508117675781,299.2114562988281,292.5788879394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679736614227295,2.5969886337406933e-05,4.39442777633667,1.0,0.0,0.0,298.469970703125,410.0,-114.69359588623048,-0.0,13466.6630859375,1.0,292.526123046875,293.0088806152344,288.8245544433594,288.84405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1973491758108139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333660,299.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5039367675781,0.9990000128746032,1.0,0.5319406986236572,299.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5039367675781,0.9990000128746032,1.0,0.5601591467857361,299.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5039367675781,0.9990000128746032,1.0,0.4137316346168518,299.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5039367675781,0.9990000128746032,1.0,0.5601591467857361,298.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5039367675781,0.9990000128746032,1.0,2.657153844833374,292.5036315917969,285.3521728515625,292.4742431640625,288.1092529296875,292.4750366210937,299.1780090332031,292.5019836425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.67973518371582,2.596990998426918e-05,4.394435405731201,1.0,0.0,0.0,298.4706726074219,410.0,-109.26226806640624,-0.0,13466.66015625,1.0,292.5257263183594,293.0087585449219,288.7525634765625,288.7714233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1952028125524521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333720,299.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5039367675781,0.9990000128746032,1.0,0.5319406986236572,299.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5039367675781,0.9990000128746032,1.0,0.5601591467857361,299.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5039367675781,0.9990000128746032,1.0,0.4137316346168518,299.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5039367675781,0.9990000128746032,1.0,0.5601591467857361,298.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5039367675781,0.9990000128746032,1.0,2.657153844833374,292.5036315917969,285.3521728515625,292.4742431640625,288.1092529296875,292.4750366210937,299.1780090332031,292.5019836425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.67973518371582,2.596990998426918e-05,4.394435405731201,1.0,0.0,0.0,298.4706726074219,410.0,-109.26226806640624,-0.0,13466.66015625,1.0,292.5257263183594,293.0087585449219,288.7525634765625,288.7714233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1952028125524521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333780,298.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4277038574219,0.9990000128746032,1.0,0.5319405794143677,299.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4277038574219,0.9990000128746032,1.0,0.5601590275764465,299.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4277038574219,0.9990000128746032,1.0,0.4137315452098846,299.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4277038574219,0.9990000128746032,1.0,0.5601590275764465,298.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4277038574219,0.9990000128746032,1.0,2.657153367996216,292.4273681640625,285.370361328125,292.3984680175781,288.06317138671875,292.3992614746094,299.14508056640625,292.4257507324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679734230041504,2.596992817416321e-05,4.394440650939941,1.0,0.0,0.0,298.4711608886719,410.0,-106.78018188476562,-0.0,13466.658203125,1.0,292.5252990722656,293.00860595703125,288.68310546875,288.7012634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1931330114603042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333840,298.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4277038574219,0.9990000128746032,1.0,0.5319405794143677,299.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4277038574219,0.9990000128746032,1.0,0.5601590275764465,299.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4277038574219,0.9990000128746032,1.0,0.4137315452098846,299.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4277038574219,0.9990000128746032,1.0,0.5601590275764465,298.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4277038574219,0.9990000128746032,1.0,2.657153367996216,292.4273681640625,285.370361328125,292.3984680175781,288.06317138671875,292.3992614746094,299.14508056640625,292.4257507324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679734230041504,2.596992817416321e-05,4.394440650939941,1.0,0.0,0.0,298.4711608886719,410.0,-106.78018188476562,-0.0,13466.658203125,1.0,292.5252990722656,293.00860595703125,288.68310546875,288.7012634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1931330114603042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333900,298.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3896789550781,0.9990000128746032,1.0,0.5319405198097229,299.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3896789550781,0.9990000128746032,1.0,0.5601589679718018,299.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3896789550781,0.9990000128746032,1.0,0.4137315154075622,299.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3896789550781,0.9990000128746032,1.0,0.5601589679718018,298.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3896789550781,0.9990000128746032,1.0,2.6571531295776367,292.3893737792969,285.37945556640625,292.360595703125,288.04205322265625,292.3613586425781,299.1287536621094,292.3877258300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759502410889,5.679733753204346,2.5969933631131425e-05,4.394442558288574,1.0,0.0,0.0,298.4713134765625,410.0,-106.16059112548828,-0.0,13466.6572265625,1.0,292.5251159667969,293.008544921875,288.64947509765625,288.6672668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1921181380748748,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333960,298.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3517150878906,0.9990000128746032,1.0,0.5319405198097229,299.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3517150878906,0.9990000128746032,1.0,0.5601589679718018,299.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3517150878906,0.9990000128746032,1.0,0.4137315154075622,299.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3517150878906,0.9990000128746032,1.0,0.5601589679718018,298.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3517150878906,0.9990000128746032,1.0,2.6571528911590576,292.3514099121094,285.3885498046875,292.3226928710937,288.0221252441406,292.323486328125,299.1124572753906,292.3497619628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759502410889,5.679733276367188,2.596993726911024e-05,4.394443988800049,1.0,0.0,0.0,298.4714660644531,410.0,-105.75682067871094,-0.0,13466.65625,1.0,292.52490234375,293.0084533691406,288.6166381835937,288.634033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1911134868860244,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334020,298.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.27587890625,0.9990000128746032,1.0,0.5319404602050781,299.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.27587890625,0.9990000128746032,1.0,0.560158908367157,299.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.27587890625,0.9990000128746032,1.0,0.4137314856052398,299.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.27587890625,0.9990000128746032,1.0,0.560158908367157,298.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.27587890625,0.9990000128746032,1.0,2.6571528911590576,292.2755432128906,285.40673828125,292.2469482421875,287.9857177734375,292.2477111816406,299.0799560546875,292.27392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679733276367188,2.5969942726078443e-05,4.394445896148682,1.0,0.0,0.0,298.4715881347656,410.0,-105.30191040039062,-0.0,13466.65625,1.0,292.5245056152344,293.0083312988281,288.55328369140625,288.56988525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1891302615404129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334080,298.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.27587890625,0.9990000128746032,1.0,0.5319404602050781,299.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.27587890625,0.9990000128746032,1.0,0.560158908367157,299.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.27587890625,0.9990000128746032,1.0,0.4137314856052398,299.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.27587890625,0.9990000128746032,1.0,0.560158908367157,298.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.27587890625,0.9990000128746032,1.0,2.6571528911590576,292.2755432128906,285.40673828125,292.2469482421875,287.9857177734375,292.2477111816406,299.0799560546875,292.27392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679733276367188,2.5969942726078443e-05,4.394445896148682,1.0,0.0,0.0,298.4715881347656,410.0,-105.30191040039062,-0.0,13466.65625,1.0,292.5245056152344,293.0083312988281,288.55328369140625,288.56988525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1891302615404129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334140,298.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001037597656,0.9990000128746032,1.0,0.5319404602050781,299.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001037597656,0.9990000128746032,1.0,0.560158908367157,299.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001037597656,0.9990000128746032,1.0,0.4137314856052398,299.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001037597656,0.9990000128746032,1.0,0.560158908367157,298.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001037597656,0.9990000128746032,1.0,2.6571528911590576,292.19976806640625,285.4248962402344,292.17120361328125,287.9534912109375,292.1719970703125,299.0474853515625,292.1981506347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679733276367188,2.5969944545067847e-05,4.394445896148682,1.0,0.0,0.0,298.4716186523437,410.0,-105.07218170166016,-0.0,13466.65625,1.0,292.52410888671875,293.0081787109375,288.4929504394531,288.5086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.187177300453186,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334200,298.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001037597656,0.9990000128746032,1.0,0.5319404602050781,299.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001037597656,0.9990000128746032,1.0,0.560158908367157,299.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001037597656,0.9990000128746032,1.0,0.4137314856052398,299.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001037597656,0.9990000128746032,1.0,0.560158908367157,298.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001037597656,0.9990000128746032,1.0,2.6571528911590576,292.19976806640625,285.4248962402344,292.17120361328125,287.9534912109375,292.1719970703125,299.0474853515625,292.1981506347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679733276367188,2.5969944545067847e-05,4.394445896148682,1.0,0.0,0.0,298.4716186523437,410.0,-105.07218170166016,-0.0,13466.65625,1.0,292.52410888671875,293.0081787109375,288.4929504394531,288.5086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.187177300453186,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334260,298.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1243896484375,0.9990000128746032,1.0,0.5319405198097229,299.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1243896484375,0.9990000128746032,1.0,0.5601589679718018,299.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1243896484375,0.9990000128746032,1.0,0.4137314856052398,298.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1243896484375,0.9990000128746032,1.0,0.5601589679718018,298.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1243896484375,0.9990000128746032,1.0,2.6571528911590576,292.12408447265625,285.44305419921875,292.0955505371094,287.925048828125,292.0963134765625,299.0150146484375,292.1224365234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759502410889,5.679733276367188,2.596993908809964e-05,4.394444465637207,1.0,0.0,0.0,298.47149658203125,410.0,-104.93221282958984,-0.0,13466.65625,1.0,292.523681640625,293.0080261230469,288.43585205078125,288.45074462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1852543652057647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334320,298.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1243896484375,0.9990000128746032,1.0,0.5319405198097229,299.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1243896484375,0.9990000128746032,1.0,0.5601589679718018,299.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1243896484375,0.9990000128746032,1.0,0.4137314856052398,298.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1243896484375,0.9990000128746032,1.0,0.5601589679718018,298.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1243896484375,0.9990000128746032,1.0,2.6571528911590576,292.12408447265625,285.44305419921875,292.0955505371094,287.925048828125,292.0963134765625,299.0150146484375,292.1224365234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759502410889,5.679733276367188,2.596993908809964e-05,4.394444465637207,1.0,0.0,0.0,298.47149658203125,410.0,-104.93221282958984,-0.0,13466.65625,1.0,292.523681640625,293.0080261230469,288.43585205078125,288.45074462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1852543652057647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334380,298.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0487976074219,0.9990000128746032,1.0,0.5319405198097229,299.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0487976074219,0.9990000128746032,1.0,0.5601590275764465,299.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0487976074219,0.9990000128746032,1.0,0.4137315452098846,298.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0487976074219,0.9990000128746032,1.0,0.5601590275764465,298.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0487976074219,0.9990000128746032,1.0,2.6571531295776367,292.0484619140625,285.4612121582031,292.0199584960937,287.8999938964844,292.020751953125,298.9825134277344,292.0468444824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679733753204346,2.5969931812142025e-05,4.394442081451416,1.0,0.0,0.0,298.47125244140625,410.0,-104.81134033203124,-0.0,13466.6572265625,1.0,292.5232849121094,293.00787353515625,288.3819580078125,288.39599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1833596527576446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334440,298.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0487976074219,0.9990000128746032,1.0,0.5319405198097229,299.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0487976074219,0.9990000128746032,1.0,0.5601590275764465,299.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0487976074219,0.9990000128746032,1.0,0.4137315452098846,298.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0487976074219,0.9990000128746032,1.0,0.5601590275764465,298.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0487976074219,0.9990000128746032,1.0,2.6571531295776367,292.0484619140625,285.4612121582031,292.0199584960937,287.8999938964844,292.020751953125,298.9825134277344,292.0468444824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679733753204346,2.5969931812142025e-05,4.394442081451416,1.0,0.0,0.0,298.47125244140625,410.0,-104.81134033203124,-0.0,13466.6572265625,1.0,292.5232849121094,293.00787353515625,288.3819580078125,288.39599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1833596527576446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334500,298.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0110168457031,0.9990000128746032,1.0,0.5319405794143677,299.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0110168457031,0.9990000128746032,1.0,0.5601590275764465,299.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0110168457031,0.9990000128746032,1.0,0.413731575012207,298.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0110168457031,0.9990000128746032,1.0,0.5601590275764465,298.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0110168457031,0.9990000128746032,1.0,2.657153367996216,292.0106811523437,285.47027587890625,291.9822082519531,287.8886108398437,291.98297119140625,298.9662475585937,292.0090637207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734230041504,2.596992635517381e-05,4.394440174102783,1.0,0.0,0.0,298.4710998535156,410.0,-104.75129699707033,-0.0,13466.658203125,1.0,292.5230712890625,293.0078125,288.35626220703125,288.3699035644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1824232339859008,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334560,298.7919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732666015625,0.9990000128746032,1.0,0.5319406390190125,299.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732666015625,0.9990000128746032,1.0,0.5601590871810913,299.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732666015625,0.9990000128746032,1.0,0.4137316048145294,298.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732666015625,0.9990000128746032,1.0,0.5601590871810913,298.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732666015625,0.9990000128746032,1.0,2.657153606414795,291.9729309082031,285.4793395996094,291.9444885253906,287.8779296875,291.9452514648437,298.9499816894531,291.9713134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734706878662,2.59699190792162e-05,4.39443826675415,1.0,0.0,0.0,298.4709167480469,410.0,-104.68768310546876,-0.0,13466.6591796875,1.0,292.5228881835937,293.0077209472656,288.3314208984375,288.3446350097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1814939975738525,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334620,298.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8978576660156,0.9990000128746032,1.0,0.5319406986236572,299.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8978576660156,0.9990000128746032,1.0,0.5601592063903809,298.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8978576660156,0.9990000128746032,1.0,0.4137316644191742,298.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8978576660156,0.9990000128746032,1.0,0.5601592063903809,298.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8978576660156,0.9990000128746032,1.0,2.657154083251953,291.89752197265625,285.4974060058594,291.8691101074219,287.8584289550781,291.869873046875,298.9173278808594,291.8959045410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.6797356605529785,2.596990452730097e-05,4.394433498382568,1.0,0.0,0.0,298.47052001953125,410.0,-104.5448989868164,-0.0,13466.6611328125,1.0,292.5224914550781,293.0075988769531,288.2841186523437,288.2964782714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1796560585498809,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334680,298.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8978576660156,0.9990000128746032,1.0,0.5319406986236572,299.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8978576660156,0.9990000128746032,1.0,0.5601592063903809,298.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8978576660156,0.9990000128746032,1.0,0.4137316644191742,298.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8978576660156,0.9990000128746032,1.0,0.5601592063903809,298.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8978576660156,0.9990000128746032,1.0,2.657154083251953,291.89752197265625,285.4974060058594,291.8691101074219,287.8584289550781,291.869873046875,298.9173278808594,291.8959045410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.6797356605529785,2.596990452730097e-05,4.394433498382568,1.0,0.0,0.0,298.47052001953125,410.0,-104.5448989868164,-0.0,13466.6611328125,1.0,292.5224914550781,293.0075988769531,288.2841186523437,288.2964782714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1796560585498809,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334740,298.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82257080078125,0.9990000128746032,1.0,0.5319408178329468,299.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82257080078125,0.9990000128746032,1.0,0.5601593255996704,298.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82257080078125,0.9990000128746032,1.0,0.4137317538261413,298.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.82257080078125,0.9990000128746032,1.0,0.5601593255996704,298.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82257080078125,0.9990000128746032,1.0,2.657154560089112,291.822265625,285.5154724121094,291.7938842773437,287.8410949707031,291.7946472167969,298.8846435546875,291.8206481933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679736614227295,2.5969888156396337e-05,4.394428253173828,1.0,0.0,0.0,298.47003173828125,410.0,-104.37763214111328,-0.0,13466.6630859375,1.0,292.5220642089844,293.0074462890625,288.2398681640625,288.25146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1778449267148971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334800,298.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82257080078125,0.9990000128746032,1.0,0.5319408178329468,299.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82257080078125,0.9990000128746032,1.0,0.5601593255996704,298.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82257080078125,0.9990000128746032,1.0,0.4137317538261413,298.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.82257080078125,0.9990000128746032,1.0,0.5601593255996704,298.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82257080078125,0.9990000128746032,1.0,2.657154560089112,291.822265625,285.5154724121094,291.7938842773437,287.8410949707031,291.7946472167969,298.8846435546875,291.8206481933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679736614227295,2.5969888156396337e-05,4.394428253173828,1.0,0.0,0.0,298.47003173828125,410.0,-104.37763214111328,-0.0,13466.6630859375,1.0,292.5220642089844,293.0074462890625,288.2398681640625,288.25146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1778449267148971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334860,298.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474365234375,0.9990000128746032,1.0,0.5319409370422363,299.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474365234375,0.9990000128746032,1.0,0.56015944480896,298.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474365234375,0.9990000128746032,1.0,0.4137318432331085,298.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474365234375,0.9990000128746032,1.0,0.56015944480896,298.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474365234375,0.9990000128746032,1.0,2.657155036926269,291.74713134765625,285.5334777832031,291.71881103515625,287.8255920410156,291.7195739746094,298.8518981933594,291.7455139160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.6797380447387695,2.59698699665023e-05,4.39442253112793,1.0,0.0,0.0,298.469482421875,410.0,-104.18071746826172,-0.0,13466.666015625,1.0,292.52166748046875,293.0072937011719,288.1983947753906,288.2091979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1760579496622085,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334920,298.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474365234375,0.9990000128746032,1.0,0.5319409370422363,299.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474365234375,0.9990000128746032,1.0,0.56015944480896,298.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474365234375,0.9990000128746032,1.0,0.4137318432331085,298.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474365234375,0.9990000128746032,1.0,0.56015944480896,298.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474365234375,0.9990000128746032,1.0,2.657155036926269,291.74713134765625,285.5334777832031,291.71881103515625,287.8255920410156,291.7195739746094,298.8518981933594,291.7455139160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.6797380447387695,2.59698699665023e-05,4.39442253112793,1.0,0.0,0.0,298.469482421875,410.0,-104.18071746826172,-0.0,13466.666015625,1.0,292.52166748046875,293.0072937011719,288.1983947753906,288.2091979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1760579496622085,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334980,298.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6724853515625,0.9990000128746032,1.0,0.5319410562515259,299.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6724853515625,0.9990000128746032,1.0,0.5601595640182495,298.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6724853515625,0.9990000128746032,1.0,0.4137319326400757,298.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6724853515625,0.9990000128746032,1.0,0.5601595640182495,298.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6724853515625,0.9990000128746032,1.0,2.657155752182007,291.67218017578125,285.55145263671875,291.6439208984375,287.8114929199219,291.6446838378906,298.819091796875,291.6705627441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765224456787,5.679739475250244,2.596984813862946e-05,4.394416332244873,1.0,0.0,0.0,298.46893310546875,410.0,-103.94741821289062,-0.0,13466.66796875,1.0,292.5212707519531,293.00714111328125,288.1596069335937,288.1697082519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.174295112490654,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335040,298.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6724853515625,0.9990000128746032,1.0,0.5319410562515259,299.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6724853515625,0.9990000128746032,1.0,0.5601595640182495,298.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6724853515625,0.9990000128746032,1.0,0.4137319326400757,298.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6724853515625,0.9990000128746032,1.0,0.5601595640182495,298.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6724853515625,0.9990000128746032,1.0,2.657155752182007,291.67218017578125,285.55145263671875,291.6439208984375,287.8114929199219,291.6446838378906,298.819091796875,291.6705627441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765224456787,5.679739475250244,2.596984813862946e-05,4.394416332244873,1.0,0.0,0.0,298.46893310546875,410.0,-103.94741821289062,-0.0,13466.66796875,1.0,292.5212707519531,293.00714111328125,288.1596069335937,288.1697082519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.174295112490654,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335100,298.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.9990000128746032,1.0,0.5319411158561707,299.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.9990000128746032,1.0,0.5601596236228943,298.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.9990000128746032,1.0,0.4137319922447204,298.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.9990000128746032,1.0,0.5601596236228943,298.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.9990000128746032,1.0,2.657155990600586,291.634765625,285.5604248046875,291.6065673828125,287.80487060546875,291.6073303222656,298.8026428222656,291.6331787109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766178131104,5.679739952087402,2.596983904368244e-05,4.394412994384766,1.0,0.0,0.0,298.4686279296875,410.0,-103.82892608642578,-0.0,13466.6689453125,1.0,292.52105712890625,293.0070495605469,288.14129638671875,288.15106201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1734233647584915,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335160,298.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5977478027344,0.9990000128746032,1.0,0.5319411754608154,298.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5977478027344,0.9990000128746032,1.0,0.5601596832275391,298.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5977478027344,0.9990000128746032,1.0,0.4137320518493652,298.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5977478027344,0.9990000128746032,1.0,0.5601596832275391,298.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5977478027344,0.9990000128746032,1.0,2.657156467437744,291.597412109375,285.56939697265625,291.5692443847656,287.7984619140625,291.57000732421875,298.78619384765625,291.5958251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766654968262,5.679740905761719,2.596982812974602e-05,4.394409656524658,1.0,0.0,0.0,298.46832275390625,410.0,-103.7015151977539,-0.0,13466.6708984375,1.0,292.5208435058594,293.0069885253906,288.12359619140625,288.13299560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1725569665431976,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335220,298.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.9990000128746032,1.0,0.5319413542747498,298.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.9990000128746032,1.0,0.5601598620414734,298.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.9990000128746032,1.0,0.4137321412563324,298.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.9990000128746032,1.0,0.5601598620414734,298.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.9990000128746032,1.0,2.657157182693481,291.5228576660156,285.5872497558594,291.4947814941406,287.7861022949219,291.4955444335937,298.7532958984375,291.5212707519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768085479736,5.679741859436035,2.5969806301873177e-05,4.394403457641602,1.0,0.0,0.0,298.4677429199219,410.0,-103.40904998779295,-0.0,13466.673828125,1.0,292.5204467773437,293.0068054199219,287.90875244140625,287.9483947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985395293682814e-05,4.509603500366211,2.4379003047943115,2.0717034339904785,0.0,0.0,-0.0,0.1746023148298263,0.0,19.360088348388672,1866.023681640625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12335280,298.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.9990000128746032,1.0,0.5319413542747498,298.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.9990000128746032,1.0,0.5601598620414734,298.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.9990000128746032,1.0,0.4137321412563324,298.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.9990000128746032,1.0,0.5601598620414734,298.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.9990000128746032,1.0,2.657157182693481,291.5228576660156,285.5872497558594,291.4947814941406,287.7861022949219,291.4955444335937,298.7532958984375,291.5212707519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768085479736,5.679741859436035,2.5969806301873177e-05,4.394403457641602,1.0,0.0,0.0,298.4677429199219,410.0,-103.40904998779295,-0.0,13466.673828125,1.0,292.5204467773437,293.0068054199219,287.90875244140625,287.9483947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985395293682814e-05,4.509603500366211,2.4379003047943115,2.0717034339904785,0.0,0.0,-0.0,0.1746023148298263,0.0,19.360088348388672,1866.023681640625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12335340,298.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488830566406,0.9990000128746032,1.0,0.5319414734840393,298.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488830566406,0.9990000128746032,1.0,0.5601599812507629,298.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488830566406,0.9990000128746032,1.0,0.4137322604656219,298.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488830566406,0.9990000128746032,1.0,0.5601599812507629,298.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488830566406,0.9990000128746032,1.0,2.65715765953064,291.44854736328125,285.6050720214844,291.4205322265625,287.7740478515625,291.4212951660156,298.7203063964844,291.44696044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.67974328994751,2.596978629298973e-05,4.394396781921387,1.0,0.0,0.0,298.4671325683594,410.0,-103.09060668945312,-0.0,13466.67578125,1.0,292.5200500488281,293.00665283203125,287.8316650390625,287.8507080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.4372713565826416,2.072382688522339,0.0,0.0,-0.0,0.1719406843185424,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12335400,298.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488830566406,0.9990000128746032,1.0,0.5319414734840393,298.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488830566406,0.9990000128746032,1.0,0.5601599812507629,298.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488830566406,0.9990000128746032,1.0,0.4137322604656219,298.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488830566406,0.9990000128746032,1.0,0.5601599812507629,298.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488830566406,0.9990000128746032,1.0,2.65715765953064,291.44854736328125,285.6050720214844,291.4205322265625,287.7740478515625,291.4212951660156,298.7203063964844,291.44696044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.67974328994751,2.596978629298973e-05,4.394396781921387,1.0,0.0,0.0,298.4671325683594,410.0,-103.09060668945312,-0.0,13466.67578125,1.0,292.5200500488281,293.00665283203125,287.8316650390625,287.8507080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.4372713565826416,2.072382688522339,0.0,0.0,-0.0,0.1719406843185424,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12335460,298.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37481689453125,0.9990000128746032,1.0,0.5319415926933289,298.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37481689453125,0.9990000128746032,1.0,0.5601601004600525,298.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37481689453125,0.9990000128746032,1.0,0.4137323498725891,298.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37481689453125,0.9990000128746032,1.0,0.5601601004600525,298.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37481689453125,0.9990000128746032,1.0,2.657158374786377,291.37451171875,285.6228332519531,291.3465881347656,287.7619934082031,291.34735107421875,298.6872863769531,291.3728942871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679744720458984,2.59697662841063e-05,4.39439058303833,1.0,0.0,0.0,298.4665832519531,410.0,-102.7483367919922,-0.0,13466.6787109375,1.0,292.5196533203125,293.0065002441406,287.7928466796875,287.8026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1701932251453399,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
