time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335520,298.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37481689453125,0.9990000128746032,1.0,0.5319415926933289,298.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37481689453125,0.9990000128746032,1.0,0.5601601004600525,298.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37481689453125,0.9990000128746032,1.0,0.4137323498725891,298.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37481689453125,0.9990000128746032,1.0,0.5601601004600525,298.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37481689453125,0.9990000128746032,1.0,2.657158374786377,291.37451171875,285.6228332519531,291.3465881347656,287.7619934082031,291.34735107421875,298.6872863769531,291.3728942871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679744720458984,2.59697662841063e-05,4.39439058303833,1.0,0.0,0.0,298.4665832519531,410.0,-102.7483367919922,-0.0,13466.6787109375,1.0,292.5196533203125,293.0065002441406,287.7928466796875,287.8026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1701932251453399,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12335580,298.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.301025390625,0.9990000128746032,1.0,0.5319417119026184,298.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.301025390625,0.9990000128746032,1.0,0.560160219669342,298.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.301025390625,0.9990000128746032,1.0,0.4137324392795563,298.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.301025390625,0.9990000128746032,1.0,0.560160219669342,298.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.301025390625,0.9990000128746032,1.0,2.6571590900421143,291.3007202148437,285.6405029296875,291.2728881835937,287.7495422363281,291.2736511230469,298.6542358398437,291.29913330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679746150970459,2.5969748094212264e-05,4.394384860992432,1.0,0.0,0.0,298.4660339355469,410.0,-102.38228607177734,-0.0,13466.6806640625,1.0,292.51922607421875,293.00634765625,287.7693786621094,287.7752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1688092499971389,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12335640,298.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.301025390625,0.9990000128746032,1.0,0.5319417119026184,298.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.301025390625,0.9990000128746032,1.0,0.560160219669342,298.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.301025390625,0.9990000128746032,1.0,0.4137324392795563,298.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.301025390625,0.9990000128746032,1.0,0.560160219669342,298.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.301025390625,0.9990000128746032,1.0,2.6571590900421143,291.3007202148437,285.6405029296875,291.2728881835937,287.7495422363281,291.2736511230469,298.6542358398437,291.29913330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679746150970459,2.5969748094212264e-05,4.394384860992432,1.0,0.0,0.0,298.4660339355469,410.0,-102.38228607177734,-0.0,13466.6806640625,1.0,292.51922607421875,293.00634765625,287.7693786621094,287.7752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1688092499971389,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12335700,298.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.9990000128746032,1.0,0.5319417715072632,298.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.9990000128746032,1.0,0.5601602792739868,298.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.9990000128746032,1.0,0.4137324690818786,298.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.9990000128746032,1.0,0.5601602792739868,298.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.9990000128746032,1.0,2.6571593284606934,291.2639465332031,285.6493225097656,291.2361755371094,287.7430725097656,291.2369384765625,298.6376953125,291.2623596191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67977237701416,5.679746627807617,2.596973899926525e-05,4.394381999969482,1.0,0.0,0.0,298.4658203125,410.0,-102.19339752197266,-0.0,13466.681640625,1.0,292.51904296875,293.0062561035156,287.76043701171875,287.76544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1681842058897018,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12335760,298.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275390625,0.9990000128746032,1.0,0.531941831111908,298.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275390625,0.9990000128746032,1.0,0.5601603388786316,298.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275390625,0.9990000128746032,1.0,0.4137325286865234,298.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275390625,0.9990000128746032,1.0,0.5601603388786316,298.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275390625,0.9990000128746032,1.0,2.6571595668792725,291.22723388671875,285.6581115722656,291.19952392578125,287.7363586425781,291.2002868652344,298.62115478515625,291.22564697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679747104644775,2.5969731723307632e-05,4.394379615783691,1.0,0.0,0.0,298.465576171875,410.0,-102.00603485107422,-0.0,13466.6826171875,1.0,292.5188293457031,293.0061950683594,287.75225830078125,287.7567443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1675788462162017,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12335820,298.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9990000128746032,1.0,0.5319418907165527,298.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9990000128746032,1.0,0.5601604580879211,298.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9990000128746032,1.0,0.4137325882911682,298.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9990000128746032,1.0,0.5601604580879211,298.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9990000128746032,1.0,2.6571600437164307,291.1540832519531,285.6756591796875,291.12646484375,287.7221374511719,291.1272277832031,298.5880126953125,291.1524963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679748058319092,2.5969717171392404e-05,4.394375324249268,1.0,0.0,0.0,298.4651794433594,410.0,-101.60330200195312,-0.0,13466.6845703125,1.0,292.5184326171875,293.0060119628906,287.7368469238281,287.7408142089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1663934737443924,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12335880,298.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9990000128746032,1.0,0.5319418907165527,298.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9990000128746032,1.0,0.5601604580879211,298.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9990000128746032,1.0,0.4137325882911682,298.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9990000128746032,1.0,0.5601604580879211,298.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9990000128746032,1.0,2.6571600437164307,291.1540832519531,285.6756591796875,291.12646484375,287.7221374511719,291.1272277832031,298.5880126953125,291.1524963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679748058319092,2.5969717171392404e-05,4.394375324249268,1.0,0.0,0.0,298.4651794433594,410.0,-101.60330200195312,-0.0,13466.6845703125,1.0,292.5184326171875,293.0060119628906,287.7368469238281,287.7408142089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1663934737443924,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12335940,298.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,1.0,0.5319419503211975,298.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,1.0,0.5601605176925659,298.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,1.0,0.413732647895813,298.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,1.0,0.5601605176925659,298.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,1.0,2.6571602821350098,291.08123779296875,285.6930847167969,291.05377197265625,287.70654296875,291.05450439453125,298.55487060546875,291.0796813964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.67974853515625,2.5969706257455986e-05,4.39437198638916,1.0,0.0,0.0,298.4648742675781,410.0,-101.16099548339844,-0.0,13466.6865234375,1.0,292.5180358886719,293.005859375,287.72137451171875,287.72528076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1652140021324157,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12336000,298.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,1.0,0.5319419503211975,298.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,1.0,0.5601605176925659,298.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,1.0,0.413732647895813,298.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,1.0,0.5601605176925659,298.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9990000128746032,1.0,2.6571602821350098,291.08123779296875,285.6930847167969,291.05377197265625,287.70654296875,291.05450439453125,298.55487060546875,291.0796813964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.67974853515625,2.5969706257455986e-05,4.39437198638916,1.0,0.0,0.0,298.4648742675781,410.0,-101.16099548339844,-0.0,13466.6865234375,1.0,292.5180358886719,293.005859375,287.72137451171875,287.72528076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1652140021324157,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12336060,298.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9990000128746032,1.0,0.5319420099258423,298.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9990000128746032,1.0,0.5601605772972107,298.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9990000128746032,1.0,0.4137326776981354,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9990000128746032,1.0,0.5601605772972107,298.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9990000128746032,1.0,2.657160520553589,291.0087585449219,285.71044921875,290.9814147949219,287.6892395019531,290.9821472167969,298.5216979980469,291.0072021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749011993408,2.5969698981498368e-05,4.394369602203369,1.0,0.0,0.0,298.46466064453125,410.0,-100.68639373779295,-0.0,13466.6875,1.0,292.5176086425781,293.0057067871094,287.705078125,287.70916748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.164021611213684,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12336120,298.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9990000128746032,1.0,0.5319420099258423,298.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9990000128746032,1.0,0.5601605772972107,298.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9990000128746032,1.0,0.4137326776981354,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9990000128746032,1.0,0.5601605772972107,298.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9990000128746032,1.0,2.657160520553589,291.0087585449219,285.71044921875,290.9814147949219,287.6892395019531,290.9821472167969,298.5216979980469,291.0072021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749011993408,2.5969698981498368e-05,4.394369602203369,1.0,0.0,0.0,298.46466064453125,410.0,-100.68639373779295,-0.0,13466.6875,1.0,292.5176086425781,293.0057067871094,287.705078125,287.70916748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.164021611213684,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12336180,298.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,0.5319420099258423,298.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,0.5601605772972107,298.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,0.4137327075004577,298.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,0.5601605772972107,298.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,2.657160520553589,290.9366455078125,285.72772216796875,290.9094543457031,287.6698913574219,290.9101867675781,298.4884948730469,290.93511962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368648529053,1.0,0.0,0.0,298.4645690917969,410.0,-100.1891632080078,-0.0,13466.6875,1.0,292.5172119140625,293.0055236816406,287.6871643066406,287.6916198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1628015339374542,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12336240,298.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,0.5319420099258423,298.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,0.5601605772972107,298.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,0.4137327075004577,298.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,0.5601605772972107,298.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,2.657160520553589,290.9366455078125,285.72772216796875,290.9094543457031,287.6698913574219,290.9101867675781,298.4884948730469,290.93511962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368648529053,1.0,0.0,0.0,298.4645690917969,410.0,-100.1891632080078,-0.0,13466.6875,1.0,292.5172119140625,293.0055236816406,287.6871643066406,287.6916198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1628015339374542,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12336300,298.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90106201171875,0.9990000128746032,1.0,0.5319420099258423,298.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.90106201171875,0.9990000128746032,1.0,0.5601605772972107,298.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90106201171875,0.9990000128746032,1.0,0.4137327075004577,298.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90106201171875,0.9990000128746032,1.0,0.5601605772972107,298.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90106201171875,0.9990000128746032,1.0,2.657160520553589,290.9007568359375,285.736328125,290.8736267089844,287.65936279296875,290.8743591308594,298.4718933105469,290.8992004394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368648529053,1.0,0.0,0.0,298.4645690917969,410.0,-99.92570495605467,-0.0,13466.6875,1.0,292.5169982910156,293.00543212890625,287.6775817871094,287.6822509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1621799021959304,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12336360,298.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.865234375,0.9990000128746032,1.0,0.5319420099258423,298.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.865234375,0.9990000128746032,1.0,0.5601605772972107,298.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.865234375,0.9990000128746032,1.0,0.4137326776981354,298.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.865234375,0.9990000128746032,1.0,0.5601605772972107,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.865234375,0.9990000128746032,1.0,2.657160520553589,290.86492919921875,285.7449035644531,290.837890625,287.6482238769531,290.838623046875,298.4552917480469,290.8634033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.5969697162508965e-05,4.394369125366211,1.0,0.0,0.0,298.4646301269531,410.0,-99.65000915527344,-0.0,13466.6875,1.0,292.5168151855469,293.00537109375,287.66748046875,287.6723937988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1615481525659561,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12336420,298.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939453125,0.9990000128746032,1.0,0.5319420099258423,298.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939453125,0.9990000128746032,1.0,0.5601605176925659,298.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939453125,0.9990000128746032,1.0,0.413732647895813,298.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939453125,0.9990000128746032,1.0,0.5601605176925659,298.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939453125,0.9990000128746032,1.0,2.6571602821350098,290.79364013671875,285.7619934082031,290.7667541503906,287.6238708496094,290.7674865722656,298.4220886230469,290.7921142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.679749011993408,2.596970443846658e-05,4.394371509552002,1.0,0.0,0.0,298.4648132324219,410.0,-99.04208374023438,-0.0,13466.6865234375,1.0,292.5163879394531,293.00518798828125,287.6622009277344,287.6634521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0728513076901435,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.551885731032598e-09,4.274148941040039,4.226811408996582,0.0473373122513294,0.0,0.0,-0.0,0.153693675994873,0.0,19.360090255737305,1896.53564453125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12336480,298.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939453125,0.9990000128746032,1.0,0.5319420099258423,298.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939453125,0.9990000128746032,1.0,0.5601605176925659,298.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939453125,0.9990000128746032,1.0,0.413732647895813,298.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939453125,0.9990000128746032,1.0,0.5601605176925659,298.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939453125,0.9990000128746032,1.0,2.6571602821350098,290.79364013671875,285.7619934082031,290.7667541503906,287.6238708496094,290.7674865722656,298.4220886230469,290.7921142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.679749011993408,2.596970443846658e-05,4.394371509552002,1.0,0.0,0.0,298.4648132324219,410.0,-99.04208374023438,-0.0,13466.6865234375,1.0,292.5163879394531,293.00518798828125,287.6622009277344,287.6634521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0728513076901435,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.551885731032598e-09,4.274148941040039,4.226811408996582,0.0473373122513294,0.0,0.0,-0.0,0.153693675994873,0.0,19.360090255737305,1896.53564453125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12336540,298.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.9990000128746032,1.0,0.5319418907165527,298.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.9990000128746032,1.0,0.5601604580879211,298.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.9990000128746032,1.0,0.4137325882911682,298.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.9990000128746032,1.0,0.5601604580879211,298.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.9990000128746032,1.0,2.6571600437164307,290.7227783203125,285.7789306640625,290.6960754394531,287.5966186523437,290.69677734375,298.388916015625,290.72125244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679748058319092,2.5969717171392404e-05,4.394375324249268,1.0,0.0,0.0,298.4651794433594,410.0,-98.42432403564452,-0.0,13466.6845703125,1.0,292.5159912109375,293.0050354003906,287.6568298339844,287.6584777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.38090856309356e-13,4.265924453735352,4.265913486480713,1.0914130143646616e-05,0.0,0.0,-0.0,0.1522399932146072,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12336600,298.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.9990000128746032,1.0,0.5319418907165527,298.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.9990000128746032,1.0,0.5601604580879211,298.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.9990000128746032,1.0,0.4137325882911682,298.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.9990000128746032,1.0,0.5601604580879211,298.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.9990000128746032,1.0,2.6571600437164307,290.7227783203125,285.7789306640625,290.6960754394531,287.5966186523437,290.69677734375,298.388916015625,290.72125244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679748058319092,2.5969717171392404e-05,4.394375324249268,1.0,0.0,0.0,298.4651794433594,410.0,-98.42432403564452,-0.0,13466.6845703125,1.0,292.5159912109375,293.0050354003906,287.6568298339844,287.6584777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.38090856309356e-13,4.265924453735352,4.265913486480713,1.0914130143646616e-05,0.0,0.0,-0.0,0.1522399932146072,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12336660,298.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.9990000128746032,1.0,0.5319417715072632,298.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.9990000128746032,1.0,0.5601603388786316,298.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.9990000128746032,1.0,0.413732498884201,298.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.9990000128746032,1.0,0.5601603388786316,298.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.9990000128746032,1.0,2.6571593284606934,290.6523742675781,285.7958068847656,290.6258239746094,287.5660705566406,290.6265563964844,298.35577392578125,290.65087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679746627807617,2.596973536128644e-05,4.394381046295166,1.0,0.0,0.0,298.4656982421875,410.0,-97.7911605834961,-0.0,13466.6826171875,1.0,292.5155944824219,293.0048522949219,287.64892578125,287.6512145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.032634636034731e-13,4.265924453735352,4.265914440155029,9.789958312467206e-06,0.0,0.0,-0.0,0.1507858783006668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12336720,298.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.9990000128746032,1.0,0.5319417715072632,298.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.9990000128746032,1.0,0.5601603388786316,298.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.9990000128746032,1.0,0.413732498884201,298.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.9990000128746032,1.0,0.5601603388786316,298.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.9990000128746032,1.0,2.6571593284606934,290.6523742675781,285.7958068847656,290.6258239746094,287.5660705566406,290.6265563964844,298.35577392578125,290.65087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679746627807617,2.596973536128644e-05,4.394381046295166,1.0,0.0,0.0,298.4656982421875,410.0,-97.7911605834961,-0.0,13466.6826171875,1.0,292.5155944824219,293.0048522949219,287.64892578125,287.6512145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.032634636034731e-13,4.265924453735352,4.265914440155029,9.789958312467206e-06,0.0,0.0,-0.0,0.1507858783006668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12336780,298.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9990000128746032,1.0,0.5319415926933289,298.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9990000128746032,1.0,0.5601601600646973,298.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9990000128746032,1.0,0.4137323796749115,298.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9990000128746032,1.0,0.5601601600646973,298.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9990000128746032,1.0,2.657158613204956,290.5824584960937,285.8125305175781,290.5560913085937,287.531982421875,290.55682373046875,298.3226623535156,290.5809631347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679745197296143,2.596976264612749e-05,4.394389152526856,1.0,0.0,0.0,298.4664611816406,410.0,-97.13548278808594,-0.0,13466.6787109375,1.0,292.51519775390625,293.00469970703125,287.6385498046875,287.6414794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.03138319567714e-13,4.265924453735352,4.265914440155029,9.785918337001933e-06,0.0,0.0,-0.0,0.1493287086486816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12336840,298.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9990000128746032,1.0,0.5319415926933289,298.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9990000128746032,1.0,0.5601601600646973,298.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9990000128746032,1.0,0.4137323796749115,298.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9990000128746032,1.0,0.5601601600646973,298.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9990000128746032,1.0,2.657158613204956,290.5824584960937,285.8125305175781,290.5560913085937,287.531982421875,290.55682373046875,298.3226623535156,290.5809631347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679745197296143,2.596976264612749e-05,4.394389152526856,1.0,0.0,0.0,298.4664611816406,410.0,-97.13548278808594,-0.0,13466.6787109375,1.0,292.51519775390625,293.00469970703125,287.6385498046875,287.6414794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.03138319567714e-13,4.265924453735352,4.265914440155029,9.785918337001933e-06,0.0,0.0,-0.0,0.1493287086486816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12336900,298.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5479736328125,0.9990000128746032,1.0,0.5319415330886841,298.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5479736328125,0.9990000128746032,1.0,0.5601600408554077,298.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5479736328125,0.9990000128746032,1.0,0.4137322902679443,298.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5479736328125,0.9990000128746032,1.0,0.5601600408554077,298.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5479736328125,0.9990000128746032,1.0,2.657158136367798,290.5476989746094,285.82086181640625,290.5214233398437,287.5135192871094,290.5221252441406,298.3061218261719,290.54620361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679744243621826,2.596977719804272e-05,4.3943939208984375,1.0,0.0,0.0,298.4668884277344,410.0,-96.80081176757812,-0.0,13466.6767578125,1.0,292.5149841308594,293.0046081542969,287.6323547363281,287.6356201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485989689826965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12336960,298.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5133361816406,0.9990000128746032,1.0,0.5319414138793945,298.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5133361816406,0.9990000128746032,1.0,0.5601599216461182,298.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5133361816406,0.9990000128746032,1.0,0.4137322008609772,298.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5133361816406,0.9990000128746032,1.0,0.5601599216461182,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5133361816406,0.9990000128746032,1.0,2.6571574211120605,290.5130310058594,285.82916259765625,290.48687744140625,287.4940490722656,290.4875793457031,298.2895812988281,290.5115661621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.679742813110352,2.596979538793676e-05,4.394399642944336,1.0,0.0,0.0,298.4674072265625,410.0,-96.4618682861328,-0.0,13466.6748046875,1.0,292.5147705078125,293.0045166015625,287.62548828125,287.62908935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478684544563293,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12337020,298.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4444274902344,0.9990000128746032,1.0,0.5319411754608154,298.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4444274902344,0.9990000128746032,1.0,0.5601596236228943,298.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4444274902344,0.9990000128746032,1.0,0.4137319922447204,298.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4444274902344,0.9990000128746032,1.0,0.5601596236228943,297.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4444274902344,0.9990000128746032,1.0,2.657156229019165,290.44415283203125,285.8456420898437,290.41815185546875,287.45196533203125,290.4188842773437,298.25653076171875,290.4426574707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766178131104,5.679739952087402,2.596983722469304e-05,4.394412517547607,1.0,0.0,0.0,298.46856689453125,410.0,-95.75431060791016,-0.0,13466.669921875,1.0,292.5143737792969,293.0043334960937,287.6096496582031,287.614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464051902294159,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12337080,298.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4444274902344,0.9990000128746032,1.0,0.5319411754608154,298.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4444274902344,0.9990000128746032,1.0,0.5601596236228943,298.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4444274902344,0.9990000128746032,1.0,0.4137319922447204,298.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4444274902344,0.9990000128746032,1.0,0.5601596236228943,297.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4444274902344,0.9990000128746032,1.0,2.657156229019165,290.44415283203125,285.8456420898437,290.41815185546875,287.45196533203125,290.4188842773437,298.25653076171875,290.4426574707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766178131104,5.679739952087402,2.596983722469304e-05,4.394412517547607,1.0,0.0,0.0,298.46856689453125,410.0,-95.75431060791016,-0.0,13466.669921875,1.0,292.5143737792969,293.0043334960937,287.6096496582031,287.614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464051902294159,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12337140,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.9990000128746032,0.0,0.5319408178329468,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.9990000128746032,0.0,0.5601593255996704,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.9990000128746032,0.0,0.4137317538261413,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.9990000128746032,0.0,0.5601593255996704,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.9990000128746032,0.0,2.657154560089112,290.37579345703125,294.1499938964844,290.3500061035156,287.40545654296875,290.3507080078125,298.2237243652344,290.37432861328125,0.0,0.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679737091064453,2.5969886337406933e-05,4.39442777633667,0.0,0.0,0.0,298.469970703125,60.0,-95.04857635498048,-0.0,13466.6630859375,0.0,292.51397705078125,293.0041809082031,287.5906677246094,287.5957946777344,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.9990000128746032,0.0,0.5319408178329468,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.9990000128746032,0.0,0.5601593255996704,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.9990000128746032,0.0,0.4137317538261413,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.9990000128746032,0.0,0.5601593255996704,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.9990000128746032,0.0,2.657154560089112,290.37579345703125,294.1499938964844,290.3500061035156,287.40545654296875,290.3507080078125,298.2237243652344,290.37432861328125,0.0,0.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679737091064453,2.5969886337406933e-05,4.39442777633667,0.0,0.0,0.0,298.469970703125,60.0,-95.04857635498048,-0.0,13466.6630859375,0.0,292.51397705078125,293.0041809082031,287.5906677246094,287.5957946777344,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0008346964023075,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,0.0008789754938334,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,0.0006492083193734,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.0008789754938334,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0041694813407957,290.99053955078125,294.1499938964844,290.2825012207031,287.3567199707031,290.3426208496094,297.04327392578125,290.65093994140625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0089227249845862,0.0086837420240044,0.0002389831497566,-0.0115617578849196,0.0,0.0,0.0,-0.0474568456411361,60.0,38.989139556884766,-0.0,-5.399294423114043e-06,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.571464067593323e-26,9.491080140958288e-26,3.4026406412913485e-29,-4.4391764266485184e-18,-4.436076567302975e-18,-3.099926190460136e-21,0.0,0.0,-0.0,0.0,0.0,5.605193857299268e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0008346964023075,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,0.0008789754938334,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,0.0006492083193734,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.0008789754938334,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0041694813407957,290.99053955078125,294.1499938964844,290.2825012207031,287.3567199707031,290.3426208496094,297.04327392578125,290.65093994140625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0089227249845862,0.0086837420240044,0.0002389831497566,-0.0115617578849196,0.0,0.0,0.0,-0.0474568456411361,60.0,38.989139556884766,-0.0,-5.399294423114043e-06,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.571464067593323e-26,9.491080140958288e-26,3.4026406412913485e-29,-4.4391764266485184e-18,-4.436076567302975e-18,-3.099926190460136e-21,0.0,0.0,-0.0,0.0,0.0,5.605193857299268e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,0.0001965835108421,299.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,0.0002070119080599,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,0.0001528982975287,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0002070119080599,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,0.0009819753468036,290.989501953125,294.1499938964844,290.2490539550781,287.3324279785156,290.33917236328125,296.2786560058594,290.61358642578125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0045655108988285,0.0015327682485803,-0.0060982792638242,-0.0164037067443132,0.0,0.0,0.0,0.0217403694987297,60.0,13.048097610473633,-0.0,-2.9947003099550784e-07,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0289209791451555e-32,4.2835187529380887e-32,9.106868445875136e-33,5.438608322166021e-21,4.433457054324082e-21,1.0051513688161349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,299.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.0001031078791129,299.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.0001085775584215,299.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,8.019501547096297e-05,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,0.0001085775584215,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0005150451906956,290.98956298828125,294.1499938964844,290.2157897949219,287.3081970214844,290.3426208496094,295.3033752441406,290.5998840332031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,0.006446870509535,0.0004103777755517,-0.0068572484888136,-0.0168455000966787,0.0,0.0,0.0,0.0307609625160694,60.0,4.424576759338379,-0.0,-8.238487936296225e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4187234247680384e-36,4.2553010294137005e-36,2.1586455327587823e-36,7.611460733945806e-21,3.998885925733271e-21,3.612574404315751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,299.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.52391783357598e-05,299.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,0.0001002914432319,299.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,7.407491648336872e-05,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0001002914432319,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0004757394199259,290.985595703125,294.1499938964844,290.1827087402344,287.28399658203125,290.3412475585937,294.5528259277344,290.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178943630307,3.5993544145185297e-08,0.0010178583906963,-0.018933517858386,0.0,0.0,0.0,-0.0085917264223098,60.0,1.4345544576644895,-0.0,-7.028980775203308e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.240241841931442e-40,-2.7213496436880796e-40,-1.4661085182998399e-40,7.883771984331244e-21,3.9444232717594e-21,3.93934830867506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,299.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,9.517079161014408e-05,299.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,0.0001002194258035,299.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,7.402172923320904e-05,299.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0001002194258035,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.000475397799164,290.9853515625,294.1499938964844,290.1498413085937,287.2598876953125,290.33966064453125,293.90435791015625,290.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146187851205,7.574549876210313e-09,0.0010146112181246,-0.0188913904130458,0.0,0.0,0.0,-0.0085670594125986,60.0,0.3296107053756714,-0.0,-7.018837777650333e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887367473497722e-21,3.943703527691251e-21,3.943663945806471e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
