time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337620,299.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.514624252915382e-05,299.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0001001935743261,299.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,7.400262984447181e-05,299.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0001001935743261,299.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.0004752751847263,290.9848022460937,294.1499938964844,290.0847473144531,287.2118835449219,290.3356628417969,292.869873046875,290.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143496328964,7.54203544062193e-09,0.0010143420659005,-0.0188105031847953,0.0,0.0,0.0,-0.0085517223924398,60.0,-0.2614189386367798,-0.0,-7.015115244257687e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887396554066132e-21,3.943697469239499e-21,3.943699084826633e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,299.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.514624252915382e-05,299.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0001001935743261,299.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,7.400262984447181e-05,299.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0001001935743261,299.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.0004752751847263,290.9848022460937,294.1499938964844,290.0847473144531,287.2118835449219,290.3356628417969,292.869873046875,290.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143496328964,7.54203544062193e-09,0.0010143420659005,-0.0188105031847953,0.0,0.0,0.0,-0.0085517223924398,60.0,-0.2614189386367798,-0.0,-7.015115244257687e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887396554066132e-21,3.943697469239499e-21,3.943699084826633e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,299.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,9.512121323496105e-05,300.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,0.0001001672208076,300.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,7.398316665785387e-05,299.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0001001672208076,299.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0004751501546707,290.9841613769531,294.1499938964844,290.0204772949219,287.1641845703125,290.33056640625,292.1047058105469,290.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,-0.3604896664619446,-0.0,-7.011324498762407e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,299.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,9.512121323496105e-05,300.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,0.0001001672208076,300.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,7.398316665785387e-05,299.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0001001672208076,299.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0004751501546707,290.9841613769531,294.1499938964844,290.0204772949219,287.1641845703125,290.33056640625,292.1047058105469,290.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,-0.3604896664619446,-0.0,-7.011324498762407e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,300.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,9.509555820841342e-05,300.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,0.000100140197901,300.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,7.396320870611817e-05,299.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,0.000100140197901,299.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0004750220105051,290.98345947265625,294.1499938964844,289.95709228515625,287.1167907714844,290.32440185546875,291.5312805175781,290.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,-0.4104579389095306,-0.0,-7.007443514339684e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,300.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,9.509555820841342e-05,300.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,0.000100140197901,300.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,7.396320870611817e-05,299.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,0.000100140197901,299.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0004750220105051,290.98345947265625,294.1499938964844,289.95709228515625,287.1167907714844,290.32440185546875,291.5312805175781,290.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,-0.4104579389095306,-0.0,-7.007443514339684e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,300.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.506962669547649e-05,300.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0001001128912321,300.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,7.394303975161165e-05,299.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,0.0001001128912321,299.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0004748924693558,290.982666015625,294.1499938964844,289.8945617675781,287.0697937011719,290.3172607421875,291.0983581542969,290.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972993570469e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,-0.453443318605423,-0.0,-7.003524160609231e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,300.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.506962669547649e-05,300.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0001001128912321,300.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,7.394303975161165e-05,299.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,0.0001001128912321,299.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0004748924693558,290.982666015625,294.1499938964844,289.8945617675781,287.0697937011719,290.3172607421875,291.0983581542969,290.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972993570469e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,-0.453443318605423,-0.0,-7.003524160609231e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,300.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,9.5056660939008e-05,300.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001000992415356,300.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,7.393295527435839e-05,299.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,0.0001000992415356,300.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,0.0004748276842292,290.9822082519531,294.1499938964844,289.8636474609375,287.04644775390625,290.31329345703125,290.922607421875,290.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427398696080445e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,-0.4743160903453827,-0.0,-7.001565194286742e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,300.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,9.504376066615804e-05,300.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001000856573227,300.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,7.392292900476605e-05,299.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0001000856573227,300.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,0.0004747632774524,290.98175048828125,294.1499938964844,289.8329467773437,287.023193359375,290.30908203125,290.7681579589844,290.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,-0.4949944615364074,-0.0,-6.999617596648022e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,300.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,9.501840395387262e-05,300.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,0.0001000589618342,300.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,7.3903203883674e-05,299.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,0.0001000589618342,300.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0004746366175822,290.9808044433594,294.1499938964844,289.7722473144531,286.9769897460937,290.29998779296875,290.5101928710937,290.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,-0.5358728766441345,-0.0,-6.995787771302275e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,300.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,9.501840395387262e-05,300.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,0.0001000589618342,300.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,7.3903203883674e-05,299.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,0.0001000589618342,300.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0004746366175822,290.9808044433594,294.1499938964844,289.7722473144531,286.9769897460937,290.29998779296875,290.5101928710937,290.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,-0.5358728766441345,-0.0,-6.995787771302275e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,300.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,9.499400766799226e-05,300.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,0.0001000332631519,300.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,7.38842281862162e-05,300.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,0.0001000332631519,300.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,0.0004745147307403,290.9797668457031,294.1499938964844,289.7125244140625,286.9312744140625,290.2899780273437,290.3052978515625,290.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,-0.5761393904685974,-0.0,-6.992101475589152e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,300.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,9.499400766799226e-05,300.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,0.0001000332631519,300.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,7.38842281862162e-05,300.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,0.0001000332631519,300.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,0.0004745147307403,290.9797668457031,294.1499938964844,289.7125244140625,286.9312744140625,290.2899780273437,290.3052978515625,290.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,-0.5761393904685974,-0.0,-6.992101475589152e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,300.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,9.497079736320302e-05,300.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0001000088232103,300.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,7.386617653537542e-05,300.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,0.0001000088232103,300.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,0.0004743988101836,290.9786376953125,294.1499938964844,289.6537475585937,286.88604736328125,290.2790832519531,290.13995361328125,290.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,-0.615792453289032,-0.0,-6.98859281555997e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,300.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,9.497079736320302e-05,300.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0001000088232103,300.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,7.386617653537542e-05,300.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,0.0001000088232103,300.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,0.0004743988101836,290.9786376953125,294.1499938964844,289.6537475585937,286.88604736328125,290.2790832519531,290.13995361328125,290.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,-0.615792453289032,-0.0,-6.98859281555997e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,300.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,9.494874393567444e-05,300.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,9.998559835366903e-05,300.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,7.384902710327879e-05,300.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,9.998559835366903e-05,300.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0004742886521853,290.9774475097656,294.1499938964844,289.5959777832031,286.8413391113281,290.2673034667969,290.0039367675781,290.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.28930249493942e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,-0.6548184156417847,-0.0,-6.985255396330103e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,300.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,9.494874393567444e-05,300.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,9.998559835366903e-05,300.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,7.384902710327879e-05,300.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,9.998559835366903e-05,300.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0004742886521853,290.9774475097656,294.1499938964844,289.5959777832031,286.8413391113281,290.2673034667969,290.0039367675781,290.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.28930249493942e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,-0.6548184156417847,-0.0,-6.985255396330103e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,300.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,9.493812103755772e-05,300.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,9.997440793085843e-05,300.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,7.384076161542907e-05,300.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,9.997440793085843e-05,300.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0004742355667985,290.9768371582031,294.1499938964844,289.56744384765625,286.8191833496094,290.2611389160156,289.9443664550781,290.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,-0.6740912795066833,-0.0,-6.983646727576345e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,300.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,9.492773824604228e-05,300.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,9.996347944252192e-05,300.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,7.383268530247733e-05,300.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,9.996347944252192e-05,300.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0004741837037727,290.9761962890625,294.1499938964844,289.5391845703125,286.79718017578125,290.2547302246094,289.8893127441406,290.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,-0.6932046413421631,-0.0,-6.982075007044841e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,300.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.490764932706952e-05,300.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,9.994232095777988e-05,300.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,7.381705654552206e-05,300.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,9.994232095777988e-05,300.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0004740833537653,290.974853515625,294.1499938964844,289.48345947265625,286.7536315917969,290.24139404296875,289.7900085449219,290.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,-0.7309486865997314,-0.0,-6.979030331422109e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,300.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.490764932706952e-05,300.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,9.994232095777988e-05,300.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,7.381705654552206e-05,300.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,9.994232095777988e-05,300.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0004740833537653,290.974853515625,294.1499938964844,289.48345947265625,286.7536315917969,290.24139404296875,289.7900085449219,290.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,-0.7309486865997314,-0.0,-6.979030331422109e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,300.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,9.489447256783023e-05,300.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,9.992845298256724e-05,300.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,7.38068119972013e-05,300.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,9.992845298256724e-05,300.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0004740175500046,290.9739074707031,294.1499938964844,289.4462890625,286.72442626953125,290.2319030761719,289.729736328125,290.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115926852449,7.219624009735526e-09,0.001011585467495,-0.0179660730063915,0.0,0.0,0.0,-0.0083918934687972,60.0,-0.7561367750167847,-0.0,-6.97703299579189e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,300.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,9.488831710768864e-05,300.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,9.9921970104333e-05,300.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,7.380202441709116e-05,300.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,9.9921970104333e-05,300.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,0.0004739868163596,290.97344970703125,294.1499938964844,289.4288024902344,286.7106628417969,290.2272644042969,289.70269775390625,290.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453548043966,0.0,0.0,0.0,-0.008387972600758,60.0,-0.7680038213729858,-0.0,-6.976100053179837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,300.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,9.486960334470496e-05,300.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,9.99022595351562e-05,300.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,7.37874725018628e-05,300.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,9.99022595351562e-05,300.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0004738933057524,290.97198486328125,294.1499938964844,289.37518310546875,286.6683349609375,290.2124938964844,289.6239929199219,290.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,-0.8043822050094604,-0.0,-6.97326214549321e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,300.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,9.486960334470496e-05,300.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,9.99022595351562e-05,300.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,7.37874725018628e-05,300.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,9.99022595351562e-05,300.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0004738933057524,290.97198486328125,294.1499938964844,289.37518310546875,286.6683349609375,290.2124938964844,289.6239929199219,290.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,-0.8043822050094604,-0.0,-6.97326214549321e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,300.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,9.485817281529307e-05,300.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,9.989022510126232e-05,300.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,7.377858128165826e-05,300.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,9.989022510126232e-05,300.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,0.0004738362331409,290.9710693359375,294.1499938964844,289.3423156738281,286.64227294921875,290.2029113769531,289.5784912109375,290.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111934971064,7.1729457928881865e-09,0.0010111862793564,-0.0178438127040863,0.0,0.0,0.0,-0.0083687528967857,60.0,-0.8267156481742859,-0.0,-6.971527710675218e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,300.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,9.48513625189662e-05,300.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,9.988305100705476e-05,300.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,7.377327710855752e-05,300.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.988305100705476e-05,300.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,0.0004738021816592,290.9704895019531,294.1499938964844,289.3226928710937,286.626708984375,290.1969909667969,289.5522155761719,290.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,-0.8400388956069946,-0.0,-6.970493870994687e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,300.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,9.484236943535508e-05,300.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,9.98735849861987e-05,300.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,7.37662921892479e-05,300.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,9.98735849861987e-05,300.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474792480469,0.0,0.0,0.0004737572744488,290.9696960449219,294.1499938964844,289.2968444824219,286.60614013671875,290.18902587890625,289.5184020996094,290.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,-0.8575941324234009,-0.0,-6.9691310500275e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,300.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,9.483345638727768e-05,300.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,9.98641990008764e-05,300.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,7.375935820164159e-05,300.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,9.98641990008764e-05,300.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,0.0004737127455882,290.9689025878906,294.1499938964844,289.27130126953125,286.58575439453125,290.1808776855469,289.4857788085937,290.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146785016872e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,-0.874963104724884,-0.0,-6.967778887201348e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,300.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,9.481579763814808e-05,300.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,9.984560165321454e-05,300.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,7.374562119366601e-05,300.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,9.984560165321454e-05,300.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0004736245318781,290.9672546386719,294.1499938964844,289.2210693359375,286.5455627441406,290.16412353515625,289.4235534667969,290.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,-0.9091375470161438,-0.0,-6.965100141087532e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,300.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,9.481579763814808e-05,300.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,9.984560165321454e-05,300.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,7.374562119366601e-05,300.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,9.984560165321454e-05,300.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0004736245318781,290.9672546386719,294.1499938964844,289.2210693359375,286.5455627441406,290.16412353515625,289.4235534667969,290.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,-0.9091375470161438,-0.0,-6.965100141087532e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,300.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,9.479829896008596e-05,300.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,9.982717892853545e-05,300.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,7.373201515292749e-05,300.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,9.982717892853545e-05,300.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,0.0004735371330752,290.965576171875,294.1499938964844,289.1719970703125,286.506103515625,290.1468200683594,289.36474609375,290.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918519439692e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,-0.9425407648086548,-0.0,-6.96244768505494e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,300.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,9.479829896008596e-05,300.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,9.982717892853545e-05,300.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,7.373201515292749e-05,300.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,9.982717892853545e-05,300.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,0.0004735371330752,290.965576171875,294.1499938964844,289.1719970703125,286.506103515625,290.1468200683594,289.36474609375,290.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918519439692e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,-0.9425407648086548,-0.0,-6.96244768505494e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,300.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,9.47809312492609e-05,300.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,9.980888717109336e-05,300.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,7.371850369963795e-05,300.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,9.980888717109336e-05,300.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0004734503745567,290.9638061523437,294.1499938964844,289.1241149902344,286.46746826171875,290.1289367675781,289.30877685546875,290.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,-0.9751548171043396,-0.0,-6.95981512421895e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,300.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,9.47809312492609e-05,300.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,9.980888717109336e-05,300.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,7.371850369963795e-05,300.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,9.980888717109336e-05,300.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0004734503745567,290.9638061523437,294.1499938964844,289.1241149902344,286.46746826171875,290.1289367675781,289.30877685546875,290.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,-0.9751548171043396,-0.0,-6.95981512421895e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,300.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,9.476367995375767e-05,300.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,9.979071910493076e-05,300.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,7.37050868337974e-05,300.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,9.979071910493076e-05,300.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0004733641981147,290.9620056152344,294.1499938964844,289.0774230957031,286.4296569824219,290.11053466796875,289.2552185058594,290.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391914814076e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,-1.0069621801376345,-0.0,-6.957201748036823e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,300.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,9.476367995375767e-05,300.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,9.979071910493076e-05,300.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,7.37050868337974e-05,300.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,9.979071910493076e-05,300.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0004733641981147,290.9620056152344,294.1499938964844,289.0774230957031,286.4296569824219,290.11053466796875,289.2552185058594,290.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391914814076e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,-1.0069621801376345,-0.0,-6.957201748036823e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,300.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.475510159973056e-05,300.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,9.978168236557394e-05,300.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,7.369841478066519e-05,300.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,9.978168236557394e-05,300.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0004733213572762,290.9610900878906,294.1499938964844,289.0545349121094,286.4110412597656,290.10113525390625,289.229248046875,290.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,-1.0225567817687988,-0.0,-6.955902165373119e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
