time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339960,300.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,9.474656690144911e-05,300.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,9.977269655792044e-05,300.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,7.369177183136344e-05,300.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421081542969,0.0,0.0,9.977269655792044e-05,300.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,0.0004732786910608,290.9601745605469,294.1499938964844,289.031982421875,286.3926696777344,290.09161376953125,289.2037658691406,290.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,-1.0379438400268557,-0.0,-6.95460968813677e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,300.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,9.472964302403852e-05,300.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,9.975487773772328e-05,300.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,7.367860962403938e-05,300.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,9.975487773772328e-05,300.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0004731941735371,290.9582824707031,294.1499938964844,288.9877624511719,286.3565673828125,290.072265625,289.15411376953125,290.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.007630919986241e-09,0.0010097726481035,-0.01741080917418,0.0,0.0,0.0,-0.0082867993041872,60.0,-1.0680872201919556,-0.0,-6.95204747103162e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,300.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,9.472964302403852e-05,300.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,9.975487773772328e-05,300.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,7.367860962403938e-05,300.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,9.975487773772328e-05,300.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0004731941735371,290.9582824707031,294.1499938964844,288.9877624511719,286.3565673828125,290.072265625,289.15411376953125,290.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.007630919986241e-09,0.0010097726481035,-0.01741080917418,0.0,0.0,0.0,-0.0082867993041872,60.0,-1.0680872201919556,-0.0,-6.95204747103162e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,300.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397277832031,0.0,0.0,9.471299563301729e-05,300.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396667480469,0.0,0.0,9.973734267987312e-05,300.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396667480469,0.0,0.0,7.366566569544375e-05,300.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,9.973734267987312e-05,300.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,0.0004731110238935,290.9563293457031,294.1499938964844,288.94482421875,286.3213806152344,290.052490234375,289.106201171875,290.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224931893048e-09,0.0010095896432176,-0.0173547398298978,0.0,0.0,0.0,-0.0082761878147721,60.0,-1.0973718166351318,-0.0,-6.949527175947878e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,300.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397277832031,0.0,0.0,9.471299563301729e-05,300.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396667480469,0.0,0.0,9.973734267987312e-05,300.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396667480469,0.0,0.0,7.366566569544375e-05,300.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,9.973734267987312e-05,300.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,0.0004731110238935,290.9563293457031,294.1499938964844,288.94482421875,286.3213806152344,290.052490234375,289.106201171875,290.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224931893048e-09,0.0010095896432176,-0.0173547398298978,0.0,0.0,0.0,-0.0082761878147721,60.0,-1.0973718166351318,-0.0,-6.949527175947878e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,300.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,9.469673386774956e-05,300.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,9.972022235160694e-05,300.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,7.365301280515268e-05,300.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,9.972022235160694e-05,300.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0004730297951027,290.954345703125,294.1499938964844,288.9031982421875,286.2871398925781,290.0323181152344,289.0598449707031,290.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.965310106465949e-09,0.0010094108292832,-0.0172999594360589,0.0,0.0,0.0,-0.0082658194005489,60.0,-1.1257822513580322,-0.0,-6.94706514536847e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,300.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,9.469673386774956e-05,300.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,9.972022235160694e-05,300.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,7.365301280515268e-05,300.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,9.972022235160694e-05,300.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0004730297951027,290.954345703125,294.1499938964844,288.9031982421875,286.2871398925781,290.0323181152344,289.0598449707031,290.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.965310106465949e-09,0.0010094108292832,-0.0172999594360589,0.0,0.0,0.0,-0.0082658194005489,60.0,-1.1257822513580322,-0.0,-6.94706514536847e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,300.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,9.468098869547248e-05,300.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,9.97036404442042e-05,300.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,7.364076736848801e-05,300.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,9.97036404442042e-05,300.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0004729511565528,290.9523010253906,294.1499938964844,288.8628845214844,286.2538757324219,290.0117492675781,289.0149841308594,290.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504898035575e-09,0.001009237486869,-0.0172468889504671,0.0,0.0,0.0,-0.0082557750865817,60.0,-1.1533035039901731,-0.0,-6.944679853404524e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,300.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,9.468098869547248e-05,300.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,9.97036404442042e-05,300.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,7.364076736848801e-05,300.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,9.97036404442042e-05,300.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0004729511565528,290.9523010253906,294.1499938964844,288.8628845214844,286.2538757324219,290.0117492675781,289.0149841308594,290.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504898035575e-09,0.001009237486869,-0.0172468889504671,0.0,0.0,0.0,-0.0082557750865817,60.0,-1.1533035039901731,-0.0,-6.944679853404524e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,300.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,9.46733562159352e-05,300.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,9.969560778699817e-05,300.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,7.363483746303245e-05,300.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,9.969560778699817e-05,300.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,0.0004729130305349,290.9512939453125,294.1499938964844,288.8432006835937,286.23760986328125,290.0013427734375,288.9931030273437,290.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,-1.1667237281799316,-0.0,-6.943523089830705e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,300.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,9.466591291129588e-05,300.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,9.968776430469006e-05,300.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,7.362904580077156e-05,300.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,9.968776430469006e-05,300.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,0.0004728758649434,290.9502258300781,294.1499938964844,288.8238830566406,286.2215881347656,289.9908752441406,288.9715576171875,290.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090783471241,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,-1.179917573928833,-0.0,-6.942394747966318e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,300.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,9.465168113820256e-05,300.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,9.967277583200485e-05,300.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,7.361797179328278e-05,300.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,9.967277583200485e-05,300.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,0.0004728047351818,290.9481201171875,294.1499938964844,288.7862548828125,286.1903381347656,289.9696655273437,288.9295349121094,290.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907264538114077e-09,0.001008914434351,-0.0171479191631078,0.0,0.0,0.0,-0.0082370433956384,60.0,-1.2056204080581665,-0.0,-6.940233987506872e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,300.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,9.465168113820256e-05,300.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,9.967277583200485e-05,300.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,7.361797179328278e-05,300.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,9.967277583200485e-05,300.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,0.0004728047351818,290.9481201171875,294.1499938964844,288.7862548828125,286.1903381347656,289.9696655273437,288.9295349121094,290.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907264538114077e-09,0.001008914434351,-0.0171479191631078,0.0,0.0,0.0,-0.0082370433956384,60.0,-1.2056204080581665,-0.0,-6.940233987506872e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,300.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,9.463843161938712e-05,300.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,9.965882054530084e-05,300.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,7.36076690373011e-05,300.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.965882054530084e-05,300.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,0.0004727385530713,290.94598388671875,294.1499938964844,288.75,286.1601257324219,289.9481811523437,288.888916015625,290.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087748523801,6.890133352754901e-09,0.0010087679838761,-0.0171030461788177,0.0,0.0,0.0,-0.0082285506650805,60.0,-1.2303564548492432,-0.0,-6.93821817776552e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,300.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,9.463843161938712e-05,300.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,9.965882054530084e-05,300.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,7.36076690373011e-05,300.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.965882054530084e-05,300.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,0.0004727385530713,290.94598388671875,294.1499938964844,288.75,286.1601257324219,289.9481811523437,288.888916015625,290.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087748523801,6.890133352754901e-09,0.0010087679838761,-0.0171030461788177,0.0,0.0,0.0,-0.0082285506650805,60.0,-1.2303564548492432,-0.0,-6.93821817776552e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,300.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,9.462577145313844e-05,300.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,9.964549826690929e-05,300.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,7.35978246666491e-05,300.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,9.964549826690929e-05,300.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,0.0004726753395516,290.9437866210937,294.1499938964844,288.7174987792969,286.1329040527344,289.9264831542969,288.84991455078125,290.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,-1.2535685300827026,-0.0,-6.936291185866139e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,300.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,9.462577145313844e-05,300.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,9.964549826690929e-05,300.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,7.35978246666491e-05,300.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,9.964549826690929e-05,300.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,0.0004726753395516,290.9437866210937,294.1499938964844,288.7174987792969,286.1329040527344,289.9264831542969,288.84991455078125,290.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,-1.2535685300827026,-0.0,-6.936291185866139e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,300.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,9.461304580327123e-05,300.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305419921875,0.0,0.0,9.963209595298396e-05,300.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305419921875,0.0,0.0,7.35879220883362e-05,300.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,9.963209595298396e-05,300.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,0.000472611747682,290.9415588378906,294.1499938964844,288.6908874511719,286.1103820800781,289.9046325683594,288.8133544921875,290.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,-1.273327112197876,-0.0,-6.93435566745393e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,300.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,9.461304580327123e-05,300.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305419921875,0.0,0.0,9.963209595298396e-05,300.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305419921875,0.0,0.0,7.35879220883362e-05,300.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,9.963209595298396e-05,300.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,0.000472611747682,290.9415588378906,294.1499938964844,288.6908874511719,286.1103820800781,289.9046325683594,288.8133544921875,290.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,-1.273327112197876,-0.0,-6.93435566745393e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,300.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,9.46066647884436e-05,300.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,9.962538024410604e-05,300.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,7.358296716120094e-05,300.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,9.962538024410604e-05,300.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,0.0004725799080915,290.9404602050781,294.1499938964844,288.6796875,286.1007995605469,289.8937072753906,288.7963256835937,290.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,-1.2817286252975464,-0.0,-6.933385776619616e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,300.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,9.460028377361596e-05,300.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,9.961864998331292e-05,300.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,7.357799768215045e-05,300.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,9.961864998331292e-05,300.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,0.0004725479811895,290.9393005371094,294.1499938964844,288.6697692871094,286.0922546386719,289.8827514648437,288.7801513671875,290.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,-1.2891944646835327,-0.0,-6.932414464699832e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,300.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,9.458745626034216e-05,300.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,9.9605145805981e-05,300.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,7.356802234426141e-05,300.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,9.9605145805981e-05,300.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,0.0004724839236587,290.93701171875,294.1499938964844,288.6537475585937,286.0782165527344,289.8609619140625,288.7506408691406,290.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,-1.301447510719299,-0.0,-6.930466867061116e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,300.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,9.458745626034216e-05,300.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,9.9605145805981e-05,300.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,7.356802234426141e-05,300.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,9.9605145805981e-05,300.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,0.0004724839236587,290.93701171875,294.1499938964844,288.6537475585937,286.0782165527344,289.8609619140625,288.7506408691406,290.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,-1.301447510719299,-0.0,-6.930466867061116e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,300.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,9.457451233174652e-05,300.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,9.959151793736964e-05,300.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,7.355795241892338e-05,300.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,9.959151793736964e-05,300.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,0.0004724192840512,290.9347229003906,294.1499938964844,288.6424255371094,286.0679626464844,289.8392944335937,288.72515869140625,290.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,-1.310273051261902,-0.0,-6.928502926939474e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,300.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,9.457451233174652e-05,300.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,9.959151793736964e-05,300.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,7.355795241892338e-05,300.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,9.959151793736964e-05,300.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,0.0004724192840512,290.9347229003906,294.1499938964844,288.6424255371094,286.0679626464844,289.8392944335937,288.72515869140625,290.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,-1.310273051261902,-0.0,-6.928502926939474e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,300.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,9.456140105612576e-05,300.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,9.957770816981792e-05,300.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,7.354775880230591e-05,300.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,9.957770816981792e-05,300.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,0.0004723537713289,290.932373046875,294.1499938964844,288.6354064941406,286.06121826171875,289.8178405761719,288.7038269042969,290.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,-1.3159582614898682,-0.0,-6.926514828364817e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,300.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,9.456140105612576e-05,300.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,9.957770816981792e-05,300.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,7.354775880230591e-05,300.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,9.957770816981792e-05,300.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,0.0004723537713289,290.932373046875,294.1499938964844,288.6354064941406,286.06121826171875,289.8178405761719,288.7038269042969,290.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,-1.3159582614898682,-0.0,-6.926514828364817e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,300.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230651855469,0.0,0.0,9.45480860536918e-05,300.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,9.95636873994954e-05,300.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,7.353739783866331e-05,300.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,9.95636873994954e-05,300.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,0.0004722872399725,290.92999267578125,294.1499938964844,288.63232421875,286.0576477050781,289.7967224121094,288.68658447265625,290.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,-1.3187741041183472,-0.0,-6.92449830808073e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,300.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230651855469,0.0,0.0,9.45480860536918e-05,300.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,9.95636873994954e-05,300.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,7.353739783866331e-05,300.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,9.95636873994954e-05,300.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,0.0004722872399725,290.92999267578125,294.1499938964844,288.63232421875,286.0576477050781,289.7967224121094,288.68658447265625,290.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,-1.3187741041183472,-0.0,-6.92449830808073e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,300.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,9.454134124098346e-05,300.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,9.955657878890634e-05,300.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,7.353215187322348e-05,300.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,9.955657878890634e-05,300.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,0.0004722535668406,290.9288024902344,294.1499938964844,288.63214111328125,286.05694580078125,289.7862854003906,288.67950439453125,290.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760751565291e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,-0.008166397921741,60.0,-1.319168210029602,-0.0,-6.923477258169441e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,300.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,9.453453094465658e-05,300.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,9.954941197065637e-05,300.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,7.352685497608036e-05,300.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216003417969,0.0,0.0,9.954941197065637e-05,300.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,0.0004722195735666,290.9275817871094,294.1499938964844,288.6327819824219,286.05694580078125,289.77593994140625,288.6733703613281,290.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.756001535990208e-09,0.0010076209437102,-0.0167517084628343,0.0,0.0,0.0,-0.0081620560958981,60.0,-1.3189595937728882,-0.0,-6.922448392288062e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,300.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,9.452072845306247e-05,300.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,9.953488188330084e-05,300.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,7.351612293859944e-05,300.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9199523925781,0.0,0.0,9.953488188330084e-05,300.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,0.0004721506265923,290.9251708984375,294.1499938964844,288.63641357421875,286.0588684082031,289.7555847167969,288.6639099121094,290.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,-1.3168725967407229,-0.0,-6.920362949358605e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,300.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,9.452072845306247e-05,300.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,9.953488188330084e-05,300.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,7.351612293859944e-05,300.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9199523925781,0.0,0.0,9.953488188330084e-05,300.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,0.0004721506265923,290.9251708984375,294.1499938964844,288.63641357421875,286.0588684082031,289.7555847167969,288.6639099121094,290.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,-1.3168725967407229,-0.0,-6.920362949358605e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,300.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.450667130295189e-05,300.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.952007530955598e-05,300.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,7.350518717430532e-05,300.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,9.952007530955598e-05,300.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,0.0004720803990494,290.9227294921875,294.1499938964844,288.64276123046875,286.06304931640625,289.7356872558594,288.65802001953125,290.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,-1.31270170211792,-0.0,-6.918241268749625e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,300.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.450667130295189e-05,300.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.952007530955598e-05,300.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,7.350518717430532e-05,300.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,9.952007530955598e-05,300.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,0.0004720803990494,290.9227294921875,294.1499938964844,288.64276123046875,286.06304931640625,289.7356872558594,288.65802001953125,290.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,-1.31270170211792,-0.0,-6.918241268749625e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,300.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,9.449235949432476e-05,300.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,9.95049995253794e-05,300.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,7.349405495915562e-05,300.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,9.95049995253794e-05,300.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,0.000472008890938,290.92022705078125,294.1499938964844,288.6515197753906,286.0691833496094,289.7162780761719,288.65545654296875,290.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,-1.3067381381988523,-0.0,-6.916082639918386e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,300.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,9.449235949432476e-05,300.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,9.95049995253794e-05,300.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,7.349405495915562e-05,300.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,9.95049995253794e-05,300.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,0.000472008890938,290.92022705078125,294.1499938964844,288.6515197753906,286.0691833496094,289.7162780761719,288.65545654296875,290.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,-1.3067381381988523,-0.0,-6.916082639918386e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,300.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,9.447778575122356e-05,300.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,9.948966180672868e-05,300.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,7.348272629315034e-05,300.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,9.948966180672868e-05,300.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,0.0004719361313618,290.9177551269531,294.1499938964844,288.6622314453125,286.0770263671875,289.69744873046875,288.6561279296875,290.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683137154794849e-09,0.0010069978889077,-0.0165608469396829,0.0,0.0,0.0,-0.0081259338185191,60.0,-1.2991909980773926,-0.0,-6.913888483950359e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,300.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,9.447778575122356e-05,300.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,9.948966180672868e-05,300.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,7.348272629315034e-05,300.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,9.948966180672868e-05,300.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,0.0004719361313618,290.9177551269531,294.1499938964844,288.6622314453125,286.0770263671875,289.69744873046875,288.6561279296875,290.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683137154794849e-09,0.0010069978889077,-0.0165608469396829,0.0,0.0,0.0,-0.0081259338185191,60.0,-1.2991909980773926,-0.0,-6.913888483950359e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
