time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342300,300.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,9.44704152061604e-05,300.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,9.948189108399674e-05,300.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,7.347698556259274e-05,300.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,9.948189108399674e-05,300.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,0.0004718992859125,290.91650390625,294.1499938964844,288.668212890625,286.0814819335937,289.688232421875,288.6574401855469,290.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,-1.2949566841125488,-0.0,-6.912778616197103e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,300.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,9.44629791774787e-05,300.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,9.94740694295615e-05,300.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,7.347120845224708e-05,300.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.94740694295615e-05,300.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91326904296875,0.0,0.0,0.0004718621494248,290.91522216796875,294.1499938964844,288.6745300292969,286.08624267578125,289.6791687011719,288.6593933105469,290.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664164331482425e-09,0.0010068357223644,-0.0165111497044563,0.0,0.0,0.0,-0.008116528391838,60.0,-1.2904510498046875,-0.0,-6.911660932473751e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,300.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,9.44479543250054e-05,300.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,9.945824422175063e-05,300.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,7.34595232643187e-05,300.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,9.945824422175063e-05,300.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,0.0004717870906461,290.9126892089844,294.1499938964844,288.68804931640625,286.09649658203125,289.6614074707031,288.6649169921875,290.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,-1.2807750701904297,-0.0,-6.90940211711677e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,300.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,9.44479543250054e-05,300.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,9.945824422175063e-05,300.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,7.34595232643187e-05,300.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,9.945824422175063e-05,300.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,0.0004717870906461,290.9126892089844,294.1499938964844,288.68804931640625,286.09649658203125,289.6614074707031,288.6649169921875,290.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,-1.2807750701904297,-0.0,-6.90940211711677e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,300.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,9.443271846976133e-05,300.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,9.944220073521136e-05,300.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,7.34476707293652e-05,300.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,9.944220073521136e-05,300.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,0.0004717109841294,290.91015625,294.1499938964844,288.702392578125,286.1075439453125,289.6442565917969,288.6724548339844,290.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,-1.2703617811203003,-0.0,-6.907114169507622e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,300.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,9.443271846976133e-05,300.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,9.944220073521136e-05,300.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,7.34476707293652e-05,300.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,9.944220073521136e-05,300.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,0.0004717109841294,290.91015625,294.1499938964844,288.702392578125,286.1075439453125,289.6442565917969,288.6724548339844,290.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,-1.2703617811203003,-0.0,-6.907114169507622e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,300.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,9.441730799153449e-05,300.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,9.942596807377412e-05,300.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,7.343567995121703e-05,300.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,9.942596807377412e-05,300.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,0.0004716340044979,290.9075622558594,294.1499938964844,288.7171325683594,286.1190490722656,289.6276550292969,288.6816101074219,290.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580644875764,0.0,0.0,0.0,-0.0080875558778643,60.0,-1.259505033493042,-0.0,-6.904800642359987e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,300.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,9.441730799153449e-05,300.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,9.942596807377412e-05,300.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,7.343567995121703e-05,300.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,9.942596807377412e-05,300.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,0.0004716340044979,290.9075622558594,294.1499938964844,288.7171325683594,286.1190490722656,289.6276550292969,288.6816101074219,290.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580644875764,0.0,0.0,0.0,-0.0080875558778643,60.0,-1.259505033493042,-0.0,-6.904800642359987e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,300.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,9.44017301662825e-05,300.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,9.940956806531176e-05,300.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,7.342356548178941e-05,300.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,9.940956806531176e-05,300.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,0.0004715561808552,290.9049987792969,294.1499938964844,288.7319030761719,286.1307373046875,289.61163330078125,288.692138671875,290.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858190012590975e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,-1.2484813928604126,-0.0,-6.902465088387545e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,300.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,9.44017301662825e-05,300.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,9.940956806531176e-05,300.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,7.342356548178941e-05,300.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,9.940956806531176e-05,300.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,0.0004715561808552,290.9049987792969,294.1499938964844,288.7319030761719,286.1307373046875,289.61163330078125,288.692138671875,290.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858190012590975e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,-1.2484813928604126,-0.0,-6.902465088387545e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,300.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,9.439389395993204e-05,300.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,9.940131712937728e-05,300.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,7.341747550526634e-05,300.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,9.940131712937728e-05,300.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.0004715170362032,290.9036865234375,294.1499938964844,288.7391967773437,286.13653564453125,289.6038513183594,288.69775390625,290.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575809230469076e-09,0.0010060801869258,-0.0162797104567289,0.0,0.0,0.0,-0.0080727264285087,60.0,-1.2429943084716797,-0.0,-6.901290561245332e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,300.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040832519531,0.0,0.0,9.43860286497511e-05,300.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,9.939303708961232e-05,300.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,7.341135642491281e-05,300.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,9.939303708961232e-05,300.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,0.000471477775136,290.9023742675781,294.1499938964844,288.746337890625,286.1422424316406,289.59619140625,288.7035522460937,290.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060007916763,6.5657648207206876e-09,0.0010059942724183,-0.0162533987313509,0.0,0.0,0.0,-0.0080677475780248,60.0,-1.2375668287277222,-0.0,-6.900112481389442e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,300.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.437022526981308e-05,300.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,9.93763969745487e-05,300.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,7.339906733250245e-05,300.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,9.93763969745487e-05,300.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,0.0004713988455478,290.8997802734375,294.1499938964844,288.7600402832031,286.1533508300781,289.58123779296875,288.7154846191406,290.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.5455920683632485e-09,0.0010058217449113,-0.0162005573511123,0.0,0.0,0.0,-0.0080577470362186,60.0,-1.2270050048828125,-0.0,-6.897745663536625e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,300.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.437022526981308e-05,300.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,9.93763969745487e-05,300.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,7.339906733250245e-05,300.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,9.93763969745487e-05,300.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,0.0004713988455478,290.8997802734375,294.1499938964844,288.7600402832031,286.1533508300781,289.58123779296875,288.7154846191406,290.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.5455920683632485e-09,0.0010058217449113,-0.0162005573511123,0.0,0.0,0.0,-0.0080577470362186,60.0,-1.2270050048828125,-0.0,-6.897745663536625e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,300.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,9.435435640625656e-05,300.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,9.93596768239513e-05,300.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,7.338672003243119e-05,300.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,9.93596768239513e-05,300.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,0.0004713195376098,290.89715576171875,294.1499938964844,288.7725830078125,286.1636962890625,289.5668029785156,288.7276306152344,290.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,-1.217090129852295,-0.0,-6.895369608628243e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,300.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,9.435435640625656e-05,300.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,9.93596768239513e-05,300.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,7.338672003243119e-05,300.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,9.93596768239513e-05,300.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,0.0004713195376098,290.89715576171875,294.1499938964844,288.7725830078125,286.1636962890625,289.5668029785156,288.7276306152344,290.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,-1.217090129852295,-0.0,-6.895369608628243e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,300.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,9.433843661099672e-05,300.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,9.934292029356584e-05,300.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,7.337434362852946e-05,300.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,9.934292029356584e-05,300.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,0.000471240025945,290.8945007324219,294.1499938964844,288.7835998535156,286.1730041503906,289.5528259277344,288.7395935058594,290.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,-1.2080782651901243,-0.0,-6.892989290463447e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,300.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,9.433843661099672e-05,300.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,9.934292029356584e-05,300.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,7.337434362852946e-05,300.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,9.934292029356584e-05,300.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,0.000471240025945,290.8945007324219,294.1499938964844,288.7835998535156,286.1730041503906,289.5528259277344,288.7395935058594,290.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,-1.2080782651901243,-0.0,-6.892989290463447e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,300.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,9.432250953977928e-05,300.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,9.932614921126516e-05,300.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,7.33619526727125e-05,300.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.932614921126516e-05,300.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,0.0004711604851763,290.891845703125,294.1499938964844,288.792724609375,286.18096923828125,289.5392761230469,288.75103759765625,290.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.48472120445831e-09,0.0010053012520074,-0.0160411093384027,0.0,0.0,0.0,-0.0080275703221559,60.0,-1.2002344131469729,-0.0,-6.890607551213179e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,300.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,9.432250953977928e-05,300.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,9.932614921126516e-05,300.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,7.33619526727125e-05,300.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.932614921126516e-05,300.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,0.0004711604851763,290.891845703125,294.1499938964844,288.792724609375,286.18096923828125,289.5392761230469,288.75103759765625,290.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.48472120445831e-09,0.0010053012520074,-0.0160411093384027,0.0,0.0,0.0,-0.0080275703221559,60.0,-1.2002344131469729,-0.0,-6.890607551213179e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,300.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,9.431455691810696e-05,300.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,9.93177673080936e-05,300.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,7.335576083278283e-05,300.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,9.93177673080936e-05,300.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,0.0004711207293439,290.8905334472656,294.1499938964844,288.7964172363281,286.1843566894531,289.5326232910156,288.7564392089844,290.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575542370076e-09,0.0010052145225927,-0.0160145331174135,0.0,0.0,0.0,-0.008022541180253,60.0,-1.1968597173690796,-0.0,-6.889418102673518e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,300.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,9.430660429643468e-05,300.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,9.93093999568373e-05,300.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,7.334958354476839e-05,300.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,9.93093999568373e-05,300.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0004710810317192,290.8891906738281,294.1499938964844,288.7995300292969,286.1872863769531,289.5260925292969,288.76153564453125,290.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441870690507e-09,0.0010051279095932,-0.0159879885613918,0.0,0.0,0.0,-0.0080175176262855,60.0,-1.1938669681549072,-0.0,-6.888230785762063e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,300.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,9.42983533605002e-05,300.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.930070518748836e-05,300.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,7.334315887419507e-05,300.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,9.930070518748836e-05,300.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,0.0004710397915914,290.8878173828125,294.1499938964844,288.8020324707031,286.1898193359375,289.5193786621094,288.7665405273437,290.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453921397309159e-09,0.0010050379205495,-0.0159604307264089,0.0,0.0,0.0,-0.0080123022198677,60.0,-1.1912031173706057,-0.0,-6.886997283572782e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,300.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,9.429074998479337e-05,300.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,9.929269435815512e-05,300.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,7.333725079661235e-05,300.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,9.929269435815512e-05,300.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.0004710018110927,290.88653564453125,294.1499938964844,288.8036499023437,286.1916809082031,289.51324462890625,288.7708435058594,290.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350428730249,0.0,0.0,0.0,-0.0080074975267052,60.0,-1.189128279685974,-0.0,-6.88586183628104e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,300.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,9.427497570868582e-05,300.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,9.927608334692196e-05,300.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,7.332497625611722e-05,300.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,9.927608334692196e-05,300.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.0004709229979198,290.88385009765625,294.1499938964844,288.8046875,286.1937866210937,289.5006408691406,288.7784729003906,290.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,-1.1864136457443235,-0.0,-6.883505676569257e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,300.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,9.427497570868582e-05,300.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,9.927608334692196e-05,300.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,7.332497625611722e-05,300.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,9.927608334692196e-05,300.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.0004709229979198,290.88385009765625,294.1499938964844,288.8046875,286.1937866210937,289.5006408691406,288.7784729003906,290.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,-1.1864136457443235,-0.0,-6.883505676569257e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,300.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,9.425931057194248e-05,300.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.92595887510106e-05,300.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,7.331279630307108e-05,300.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,9.92595887510106e-05,300.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,0.0004708447668235,290.88116455078125,294.1499938964844,288.80224609375,286.1933898925781,289.48828125,288.7840881347656,290.52197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300958573818,0.0,0.0,0.0,-0.0079876352101564,60.0,-1.1859384775161743,-0.0,-6.88116728042587e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,300.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,9.425931057194248e-05,300.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.92595887510106e-05,300.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,7.331279630307108e-05,300.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,9.92595887510106e-05,300.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,0.0004708447668235,290.88116455078125,294.1499938964844,288.80224609375,286.1933898925781,289.48828125,288.7840881347656,290.52197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300958573818,0.0,0.0,0.0,-0.0079876352101564,60.0,-1.1859384775161743,-0.0,-6.88116728042587e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,300.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.42437836783938e-05,300.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.924323967425153e-05,300.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,7.330071821343154e-05,300.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,9.924323967425153e-05,300.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0004707672051154,290.87847900390625,294.1499938964844,288.7959289550781,286.1900939941406,289.4760131835937,288.7873229980469,290.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,-1.1879780292510986,-0.0,-6.878850200564558e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,300.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.42437836783938e-05,300.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.924323967425153e-05,300.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,7.330071821343154e-05,300.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,9.924323967425153e-05,300.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0004707672051154,290.87847900390625,294.1499938964844,288.7959289550781,286.1900939941406,289.4760131835937,288.7873229980469,290.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,-1.1879780292510986,-0.0,-6.878850200564558e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,300.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,9.4236085715238e-05,300.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,9.923514153342694e-05,300.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,7.329473737627268e-05,300.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,9.923514153342694e-05,300.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,0.0004707287589553,290.8771057128906,294.1499938964844,288.7912292480469,286.1872863769531,289.4699401855469,288.7878723144531,290.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374580419077347e-09,0.0010043594520539,-0.0157525967806577,0.0,0.0,0.0,-0.0079729687422513,60.0,-1.1900842189788818,-0.0,-6.877701252960834e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,300.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.422843140782788e-05,300.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,9.922707977239044e-05,300.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,7.328877836698666e-05,300.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,9.922707977239044e-05,300.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0004706905456259,290.8757629394531,294.1499938964844,288.785400390625,286.1836853027344,289.4638366699219,288.7877197265625,290.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.015727050602436,0.0,0.0,0.0,-0.0079681342467665,60.0,-1.1928876638412476,-0.0,-6.876559410784466e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,300.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.421327558811754e-05,300.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.92111163213849e-05,300.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,7.327699131565168e-05,300.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,9.92111163213849e-05,300.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,0.0004706148174591,290.873046875,294.1499938964844,288.77020263671875,286.1737976074219,289.4516296386719,288.7850952148437,290.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,-1.2006816864013672,-0.0,-6.874297753256543e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,300.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.421327558811754e-05,300.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.92111163213849e-05,300.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,7.327699131565168e-05,300.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,9.92111163213849e-05,300.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,0.0004706148174591,290.873046875,294.1499938964844,288.77020263671875,286.1737976074219,289.4516296386719,288.7850952148437,290.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,-1.2006816864013672,-0.0,-6.874297753256543e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,300.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,9.419825073564424e-05,300.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,9.919529111357406e-05,300.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,7.32653061277233e-05,300.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,9.919529111357406e-05,300.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,0.0004705397586803,290.8703308105469,294.1499938964844,288.75,286.1601257324219,289.4393310546875,288.7789611816406,290.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039535118266,6.326372314902073e-09,0.0010039472253993,-0.0156263150274753,0.0,0.0,0.0,-0.0079490700736641,60.0,-1.2118674516677856,-0.0,-6.87205599092522e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,300.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,9.419825073564424e-05,300.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,9.919529111357406e-05,300.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,7.32653061277233e-05,300.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,9.919529111357406e-05,300.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,0.0004705397586803,290.8703308105469,294.1499938964844,288.75,286.1601257324219,289.4393310546875,288.7789611816406,290.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039535118266,6.326372314902073e-09,0.0010039472253993,-0.0156263150274753,0.0,0.0,0.0,-0.0079490700736641,60.0,-1.2118674516677856,-0.0,-6.87205599092522e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,300.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,9.417783439857884e-05,300.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,9.917379065882416e-05,300.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,7.324942271225154e-05,300.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.917379065882416e-05,300.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,0.0004704377788584,290.8676147460937,294.1499938964844,288.7247314453125,286.143798828125,289.42681884765625,288.76904296875,290.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037324391305,6.300516997015393e-09,0.0010037261527031,-0.0155585864558815,0.0,0.0,0.0,-0.0079362522810697,60.0,-1.2264525890350342,-0.0,-6.869029789413619e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,300.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,9.417783439857884e-05,300.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,9.917379065882416e-05,300.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,7.324942271225154e-05,300.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.917379065882416e-05,300.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,0.0004704377788584,290.8676147460937,294.1499938964844,288.7247314453125,286.143798828125,289.42681884765625,288.76904296875,290.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037324391305,6.300516997015393e-09,0.0010037261527031,-0.0155585864558815,0.0,0.0,0.0,-0.0079362522810697,60.0,-1.2264525890350342,-0.0,-6.869029789413619e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,300.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.414686792297287e-05,300.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,9.9141187092755e-05,300.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,7.32253392925486e-05,300.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,9.9141187092755e-05,300.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.0004702830919995,290.8648986816406,294.1499938964844,288.69488525390625,286.12615966796875,289.4140930175781,288.75543212890625,290.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.261524632122928e-09,0.0010033927392214,-0.0154564436525106,0.0,0.0,0.0,-0.0079169226810336,60.0,-1.2441667318344116,-0.0,-6.86446597342183e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
