time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344640,300.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.414686792297287e-05,300.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,9.9141187092755e-05,300.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,7.32253392925486e-05,300.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,9.9141187092755e-05,300.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.0004702830919995,290.8648986816406,294.1499938964844,288.69488525390625,286.12615966796875,289.4140930175781,288.75543212890625,290.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.261524632122928e-09,0.0010033927392214,-0.0154564436525106,0.0,0.0,0.0,-0.0079169226810336,60.0,-1.2441667318344116,-0.0,-6.86446597342183e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,300.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,9.412798681296408e-05,300.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,9.912130190059544e-05,300.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,7.321065641008317e-05,300.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,9.912130190059544e-05,300.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.000470188766485,290.8635559082031,294.1499938964844,288.6783752441406,286.11688232421875,289.4075927734375,288.7470703125,290.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031959973275,6.237788063856442e-09,0.0010031898273155,-0.0153942657634615,0.0,0.0,0.0,-0.0079051554203033,60.0,-1.254192590713501,-0.0,-6.861689172410479e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,300.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,9.410710481461138e-05,300.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,9.909931395668536e-05,300.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,7.319441647268832e-05,300.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,9.909931395668536e-05,300.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,0.0004700844874605,290.8621826171875,294.1499938964844,288.6608581542969,286.1073303222656,289.4010009765625,288.7376708984375,290.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002971897833,6.2115717014421534e-09,0.0010029656114056,-0.015325590968132,0.0,0.0,0.0,-0.0078921588137745,60.0,-1.264918565750122,-0.0,-6.858622469962938e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,300.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,9.40797253861092e-05,300.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,9.907047933666036e-05,300.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,7.31731197447516e-05,300.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,9.907047933666036e-05,300.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.0004699476994574,290.86053466796875,294.1499938964844,288.6385803222656,286.09552001953125,289.3929443359375,288.72509765625,290.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026779491454,6.177208522473165e-09,0.0010026717791333,-0.0152355739846825,0.0,0.0,0.0,-0.0078751239925622,60.0,-1.2786582708358765,-0.0,-6.854603640249479e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,300.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,9.40602330956608e-05,300.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,9.904995386023074e-05,300.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,7.315796392504126e-05,300.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,9.904995386023074e-05,300.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0004698503471445,290.8594665527344,294.1499938964844,288.6230163574219,286.08746337890625,289.38751220703125,288.7159729003906,290.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024689836427,6.152763631916969e-09,0.0010024628136307,-0.0151715390384197,0.0,0.0,0.0,-0.0078630056232213,60.0,-1.2882963418960571,-0.0,-6.851745837366252e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,300.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,9.400792623637244e-05,300.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,9.899487486109138e-05,300.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,7.311727677006274e-05,300.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,9.899487486109138e-05,300.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,0.0004695890529546,290.8567199707031,294.1499938964844,288.5817565917969,286.0666809082031,289.37353515625,288.6903991699219,290.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.0871832019415714e-09,0.0010019020410254,-0.014999745413661,0.0,0.0,0.0,-0.0078304940834641,60.0,-1.3141026496887207,-0.0,-6.844081212875609e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,300.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,9.400792623637244e-05,300.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,9.899487486109138e-05,300.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,7.311727677006274e-05,300.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,9.899487486109138e-05,300.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,0.0004695890529546,290.8567199707031,294.1499938964844,288.5817565917969,286.0666809082031,289.37353515625,288.6903991699219,290.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.0871832019415714e-09,0.0010019020410254,-0.014999745413661,0.0,0.0,0.0,-0.0078304940834641,60.0,-1.3141026496887207,-0.0,-6.844081212875609e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,300.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,9.395194501848891e-05,300.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.893591777654363e-05,300.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,7.307373016374186e-05,300.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,9.893591777654363e-05,300.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,0.0004693093942478,290.85400390625,294.1499938964844,288.53741455078125,286.0451354980469,289.3590393066406,288.6611633300781,290.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.017033982175235e-09,0.001001302152872,-0.0148159824311733,0.0,0.0,0.0,-0.007795718498528,60.0,-1.3420827388763428,-0.0,-6.835887234046822e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,300.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,9.395194501848891e-05,300.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.893591777654363e-05,300.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,7.307373016374186e-05,300.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,9.893591777654363e-05,300.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,0.0004693093942478,290.85400390625,294.1499938964844,288.53741455078125,286.0451354980469,289.3590393066406,288.6611633300781,290.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.017033982175235e-09,0.001001302152872,-0.0148159824311733,0.0,0.0,0.0,-0.007795718498528,60.0,-1.3420827388763428,-0.0,-6.835887234046822e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,300.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,9.389399201609194e-05,300.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,9.887489432003348e-05,300.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,7.302865560632199e-05,300.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.887489432003348e-05,300.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0004690199275501,290.8512878417969,294.1499938964844,288.4904479980469,286.0229187011719,289.3439636230469,288.6285705566406,290.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944434278148947e-09,0.0010006814263761,-0.0146257979795336,0.0,0.0,0.0,-0.0077597275376319,60.0,-1.3719793558120728,-0.0,-6.827412590837413e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,300.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,9.389399201609194e-05,300.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,9.887489432003348e-05,300.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,7.302865560632199e-05,300.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.887489432003348e-05,300.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0004690199275501,290.8512878417969,294.1499938964844,288.4904479980469,286.0229187011719,289.3439636230469,288.6285705566406,290.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944434278148947e-09,0.0010006814263761,-0.0146257979795336,0.0,0.0,0.0,-0.0077597275376319,60.0,-1.3719793558120728,-0.0,-6.827412590837413e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,300.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,9.386485180584714e-05,300.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,9.884421160677448e-05,300.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,7.300599827431142e-05,300.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,9.884421160677448e-05,300.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653564453125,0.0,0.0,0.0004688743792939,290.84991455078125,294.1499938964844,288.466064453125,286.0115966796875,289.3362121582031,288.611083984375,290.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.907935918259e-09,0.0010003693168982,-0.0145301846787333,0.0,0.0,0.0,-0.0077416338026523,60.0,-1.3875669240951538,-0.0,-6.823153597679267e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,300.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,9.383587166666985e-05,300.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,9.88136962405406e-05,300.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,7.298345735762268e-05,300.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,9.88136962405406e-05,300.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642883300781,0.0,0.0,0.0004687296168413,290.8485412597656,294.1499938964844,288.441162109375,286.00018310546875,289.3282775878906,288.5928955078125,290.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000647744163,5.871636510335065e-09,0.0010000588372349,-0.0144350938498973,0.0,0.0,0.0,-0.0077236383222043,60.0,-1.4035170078277588,-0.0,-6.818920184059607e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,300.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.862060546875,0.0,0.0,9.377939568366855e-05,300.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,9.875422256300226e-05,300.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620300292969,0.0,0.0,7.293953240150586e-05,300.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,9.875422256300226e-05,300.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,0.0004684475134126,290.8458251953125,294.1499938964844,288.3900146484375,285.97705078125,289.3119812011719,288.5545959472656,290.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994596475735,5.8008864378678035e-09,0.0009994538268074,-0.0142497513443231,0.0,0.0,0.0,-0.007688564248383,60.0,-1.436430811882019,-0.0,-6.810671493440168e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,300.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.862060546875,0.0,0.0,9.377939568366855e-05,300.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,9.875422256300226e-05,300.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620300292969,0.0,0.0,7.293953240150586e-05,300.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,9.875422256300226e-05,300.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,0.0004684475134126,290.8458251953125,294.1499938964844,288.3900146484375,285.97705078125,289.3119812011719,288.5545959472656,290.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994596475735,5.8008864378678035e-09,0.0009994538268074,-0.0142497513443231,0.0,0.0,0.0,-0.007688564248383,60.0,-1.436430811882019,-0.0,-6.810671493440168e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,300.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,9.37260701903142e-05,300.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,9.8698066722136e-05,300.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,7.28980521671474e-05,300.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,9.8698066722136e-05,300.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,0.0004681811260525,290.8431091308594,294.1499938964844,288.3373107910156,285.95367431640625,289.2950439453125,288.5139465332031,290.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988881647586,5.734066998996923e-09,0.0009988824604079,-0.0140747055411338,0.0,0.0,0.0,-0.0076554389670491,60.0,-1.4704923629760742,-0.0,-6.80288536614171e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,300.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,9.37260701903142e-05,300.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,9.8698066722136e-05,300.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,7.28980521671474e-05,300.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,9.8698066722136e-05,300.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,0.0004681811260525,290.8431091308594,294.1499938964844,288.3373107910156,285.95367431640625,289.2950439453125,288.5139465332031,290.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988881647586,5.734066998996923e-09,0.0009988824604079,-0.0140747055411338,0.0,0.0,0.0,-0.0076554389670491,60.0,-1.4704923629760742,-0.0,-6.80288536614171e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,300.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,9.367791790282354e-05,300.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,9.864736057352276e-05,300.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,7.28606028133072e-05,300.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,9.864736057352276e-05,300.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,0.0004679406119976,290.84039306640625,294.1499938964844,288.283447265625,285.9302062988281,289.2774963378906,288.4711608886719,290.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983718628063,5.673704173148053e-09,0.0009983662748709,-0.0139165725558996,0.0,0.0,0.0,-0.0076255141757428,60.0,-1.5055125951766968,-0.0,-6.795855966856834e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,300.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,9.367791790282354e-05,300.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,9.864736057352276e-05,300.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,7.28606028133072e-05,300.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,9.864736057352276e-05,300.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,0.0004679406119976,290.84039306640625,294.1499938964844,288.283447265625,285.9302062988281,289.2774963378906,288.4711608886719,290.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983718628063,5.673704173148053e-09,0.0009983662748709,-0.0139165725558996,0.0,0.0,0.0,-0.0076255141757428,60.0,-1.5055125951766968,-0.0,-6.795855966856834e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,300.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556823730469,0.0,0.0,9.363637218484656e-05,300.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,9.860361024038866e-05,300.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,7.282829028554261e-05,300.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.860361024038866e-05,300.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0004677330725826,290.8376770019531,294.1499938964844,288.2288513183594,285.9067687988281,289.2593078613281,288.4265441894531,290.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979261085391,5.621580090320322e-09,0.0009979205206036,-0.0137800220400094,0.0,0.0,0.0,-0.0075996736995875,60.0,-1.5412421226501465,-0.0,-6.78978864243618e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,300.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556823730469,0.0,0.0,9.363637218484656e-05,300.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,9.860361024038866e-05,300.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,7.282829028554261e-05,300.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.860361024038866e-05,300.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0004677330725826,290.8376770019531,294.1499938964844,288.2288513183594,285.9067687988281,289.2593078613281,288.4265441894531,290.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979261085391,5.621580090320322e-09,0.0009979205206036,-0.0137800220400094,0.0,0.0,0.0,-0.0075996736995875,60.0,-1.5412421226501465,-0.0,-6.78978864243618e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,300.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,9.361869160784408e-05,300.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,9.858499106485397e-05,300.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,7.28145387256518e-05,300.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547058105469,0.0,0.0,9.858499106485397e-05,300.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,0.000467644771561,290.8363037109375,294.1499938964844,288.2013854980469,285.8951110839844,289.2499694824219,288.4035949707031,290.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977362351492,5.59937074484651e-09,0.0009977306472137,-0.0137218385934829,0.0,0.0,0.0,-0.0075886640697717,60.0,-1.559315204620361,-0.0,-6.787203687963483e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,300.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8535461425781,0.0,0.0,9.360344847664236e-05,300.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,9.856894030235708e-05,300.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,7.28026861906983e-05,300.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,9.856894030235708e-05,300.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,0.0004675686068367,290.8349609375,294.1499938964844,288.1738586425781,285.8835144042969,289.240478515625,288.3802490234375,290.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975722059607,5.580199857746493e-09,0.0009975666180253,-0.0136716160923242,0.0,0.0,0.0,-0.0075791599228978,60.0,-1.57748281955719,-0.0,-6.784973294315932e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,300.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85211181640625,0.0,0.0,9.358692477690056e-05,300.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,9.855153621174396e-05,300.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,7.278982957359403e-05,300.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,9.855153621174396e-05,300.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,0.0004674860683735,290.8330993652344,294.1499938964844,288.136474609375,285.86785888671875,289.227294921875,288.347900390625,290.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973940905183,5.559372517893735e-09,0.0009973885025829,-0.0136170545592904,0.0,0.0,0.0,-0.0075688348151743,60.0,-1.6022907495498655,-0.0,-6.782551054129726e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,300.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,9.35808857320808e-05,300.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85137939453125,0.0,0.0,9.854518430074676e-05,300.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85137939453125,0.0,0.0,7.278513658093289e-05,300.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,9.854518430074676e-05,300.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,0.0004674559168051,290.8322448730469,294.1499938964844,288.118896484375,285.8605651855469,289.22100830078125,288.33251953125,290.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973287815228,5.551740844822461e-09,0.0009973231935873,-0.0135970618575811,0.0,0.0,0.0,-0.0075650513172149,60.0,-1.6139849424362185,-0.0,-6.781663586252763e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,300.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,9.356949158245698e-05,300.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,9.853317897068337e-05,300.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,7.277627446455881e-05,300.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,9.853317897068337e-05,300.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,0.0004673989897128,290.8295288085937,294.1499938964844,288.0643005371094,285.8381042480469,289.200927734375,288.2836303710937,290.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972043335437,5.5372009200027605e-09,0.0009971988620236,-0.0135589698329567,0.0,0.0,0.0,-0.0075578428804874,60.0,-1.6505448818206787,-0.0,-6.779972494541654e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,300.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,9.356949158245698e-05,300.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,9.853317897068337e-05,300.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,7.277627446455881e-05,300.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,9.853317897068337e-05,300.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,0.0004673989897128,290.8295288085937,294.1499938964844,288.0643005371094,285.8381042480469,289.200927734375,288.2836303710937,290.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972043335437,5.5372009200027605e-09,0.0009971988620236,-0.0135589698329567,0.0,0.0,0.0,-0.0075578428804874,60.0,-1.6505448818206787,-0.0,-6.779972494541654e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,300.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,9.357147791888563e-05,300.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,9.853527444647624e-05,300.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,7.277781696757302e-05,300.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471984863281,0.0,0.0,9.853527444647624e-05,300.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,0.000467408914119,290.8268127441406,294.1499938964844,288.01043701171875,285.8163146972656,289.1802673339844,288.2337341308594,290.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972227271646,5.539341874083448e-09,0.0009972171392291,-0.0135645782575011,0.0,0.0,0.0,-0.0075589041225612,60.0,-1.686913013458252,-0.0,-6.78022118449917e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,300.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,9.357147791888563e-05,300.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,9.853527444647624e-05,300.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,7.277781696757302e-05,300.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471984863281,0.0,0.0,9.853527444647624e-05,300.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,0.000467408914119,290.8268127441406,294.1499938964844,288.01043701171875,285.8163146972656,289.1802673339844,288.2337341308594,290.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972227271646,5.539341874083448e-09,0.0009972171392291,-0.0135645782575011,0.0,0.0,0.0,-0.0075589041225612,60.0,-1.686913013458252,-0.0,-6.78022118449917e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,300.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,9.358594979858026e-05,300.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,9.855051030172036e-05,300.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,7.278907287400216e-05,300.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,9.855051030172036e-05,300.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,0.00046748117893,290.8241271972656,294.1499938964844,287.9577331542969,285.7952880859375,289.1590270996094,288.1831359863281,290.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973739506676,5.5570392731851825e-09,0.0009973683627322,-0.0136109422892332,0.0,0.0,0.0,-0.007567677181214,60.0,-1.7229045629501345,-0.0,-6.782279626804667e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,300.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,9.358594979858026e-05,300.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,9.855051030172036e-05,300.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,7.278907287400216e-05,300.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,9.855051030172036e-05,300.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,0.00046748117893,290.8241271972656,294.1499938964844,287.9577331542969,285.7952880859375,289.1590270996094,288.1831359863281,290.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973739506676,5.5570392731851825e-09,0.0009973683627322,-0.0136109422892332,0.0,0.0,0.0,-0.007567677181214,60.0,-1.7229045629501345,-0.0,-6.782279626804667e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,300.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,9.359828982269391e-05,300.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,9.856350516201928e-05,300.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,7.279866986209527e-05,300.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,9.856350516201928e-05,300.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,0.0004675428208429,290.8227844238281,294.1499938964844,287.93194580078125,285.78515625,289.148193359375,288.1576232910156,290.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975041029974,5.572250660890177e-09,0.000997498515062,-0.0136507917195558,0.0,0.0,0.0,-0.007575218565762,60.0,-1.740649938583374,-0.0,-6.78404887821671e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,300.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,9.361347474623471e-05,300.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,9.857949771685526e-05,300.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,7.281047874130309e-05,300.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,9.857949771685526e-05,300.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,0.0004676186945289,290.8214111328125,294.1499938964844,287.9065856933594,285.7752380371094,289.1372375488281,288.1320495605469,290.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976645233109,5.591014762273971e-09,0.0009976589353755,-0.0136999497190117,0.0,0.0,0.0,-0.0075845206156373,60.0,-1.7582052946090698,-0.0,-6.786231665500966e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,300.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,9.365244477521628e-05,300.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,9.862053411779924e-05,300.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,7.284079038072377e-05,300.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,9.862053411779924e-05,300.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,0.0004678133700508,290.8187255859375,294.1499938964844,287.8572998046875,285.75634765625,289.1149597167969,288.0808410644531,290.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980770992115,5.639255284961564e-09,0.0009980713948607,-0.0138263264670968,0.0,0.0,0.0,-0.0076084355823695,60.0,-1.7925946712493896,-0.0,-6.791845663656204e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,300.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,9.365244477521628e-05,300.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,9.862053411779924e-05,300.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,7.284079038072377e-05,300.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,9.862053411779924e-05,300.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,0.0004678133700508,290.8187255859375,294.1499938964844,287.8572998046875,285.75634765625,289.1149597167969,288.0808410644531,290.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980770992115,5.639255284961564e-09,0.0009980713948607,-0.0138263264670968,0.0,0.0,0.0,-0.0076084355823695,60.0,-1.7925946712493896,-0.0,-6.791845663656204e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,300.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,9.370106999995188e-05,300.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,9.867173503153026e-05,300.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,7.28786108084023e-05,300.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,9.867173503153026e-05,300.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,0.000468056241516,290.8160400390625,294.1499938964844,287.810302734375,285.7387390136719,289.0922241210937,288.02978515625,290.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985924698412,5.699523519808736e-09,0.0009985867654904,-0.0139842117205262,0.0,0.0,0.0,-0.0076383124105632,60.0,-1.825797200202942,-0.0,-6.798862273171835e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,300.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,9.370106999995188e-05,300.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,9.867173503153026e-05,300.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,7.28786108084023e-05,300.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,9.867173503153026e-05,300.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,0.000468056241516,290.8160400390625,294.1499938964844,287.810302734375,285.7387390136719,289.0922241210937,288.02978515625,290.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985924698412,5.699523519808736e-09,0.0009985867654904,-0.0139842117205262,0.0,0.0,0.0,-0.0076383124105632,60.0,-1.825797200202942,-0.0,-6.798862273171835e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,300.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,9.375738591188564e-05,300.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,9.873104136204348e-05,300.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,7.292241207323968e-05,300.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,9.873104136204348e-05,300.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,0.0004683375591412,290.8133239746094,294.1499938964844,287.7659912109375,285.7225952148437,289.069091796875,287.9793395996094,290.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991899132728,5.7693907429268165e-09,0.000999184208922,-0.0141672436147928,0.0,0.0,0.0,-0.0076729487627744,60.0,-1.857505440711975,-0.0,-6.807000829667231e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,300.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,9.375738591188564e-05,300.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,9.873104136204348e-05,300.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,7.292241207323968e-05,300.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,9.873104136204348e-05,300.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,0.0004683375591412,290.8133239746094,294.1499938964844,287.7659912109375,285.7225952148437,289.069091796875,287.9793395996094,290.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991899132728,5.7693907429268165e-09,0.000999184208922,-0.0141672436147928,0.0,0.0,0.0,-0.0076729487627744,60.0,-1.857505440711975,-0.0,-6.807000829667231e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
