time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346980,300.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,9.381878771819174e-05,300.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,9.879570279736072e-05,300.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,7.297016418306157e-05,300.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.834228515625,0.0,0.0,9.879570279736072e-05,300.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0004686442553065,290.8106384277344,294.1499938964844,287.7247314453125,285.7081298828125,289.04559326171875,287.9299011230469,290.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455880136421e-09,0.0009998357854783,-0.0143668558448553,0.0,0.0,0.0,-0.0077107232064008,60.0,-1.8874485492706297,-0.0,-6.815882613864235e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,300.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,9.381878771819174e-05,300.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,9.879570279736072e-05,300.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,7.297016418306157e-05,300.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.834228515625,0.0,0.0,9.879570279736072e-05,300.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0004686442553065,290.8106384277344,294.1499938964844,287.7247314453125,285.7081298828125,289.04559326171875,287.9299011230469,290.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455880136421e-09,0.0009998357854783,-0.0143668558448553,0.0,0.0,0.0,-0.0077107232064008,60.0,-1.8874485492706297,-0.0,-6.815882613864235e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,300.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,9.385053272126244e-05,300.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,9.882912854664028e-05,300.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,7.299485878320411e-05,300.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,9.882912854664028e-05,300.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,0.0004688028420787,290.8092956542969,294.1499938964844,287.7053527832031,285.7015380859375,289.03375244140625,287.9056091308594,290.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,-1.901733636856079,-0.0,-6.820477693736393e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,300.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,9.388245234731583e-05,300.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,9.88627361948602e-05,300.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,7.30196843505837e-05,300.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,9.88627361948602e-05,300.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83209228515625,0.0,0.0,0.0004689622728619,290.8079528808594,294.1499938964844,287.6868896484375,285.6954650878906,289.0218200683594,287.8818054199219,290.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924611912178079e-09,0.0010005114600062,-0.0145738702267408,0.0,0.0,0.0,-0.0077498988248407,60.0,-1.9153673648834229,-0.0,-6.825099774232515e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,300.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,9.393036452820525e-05,300.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,9.891319496091457e-05,300.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,7.305695180548355e-05,300.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,9.891319496091457e-05,300.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,0.0004692016227636,290.805908203125,294.1499938964844,287.66064453125,285.68719482421875,289.00360107421875,287.8466796875,290.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.984087003696459e-09,0.0010010200785472,-0.0147296739742159,0.0,0.0,0.0,-0.0077793831005692,60.0,-1.9348783493041992,-0.0,-6.832040355675417e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,300.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,9.394517837790772e-05,300.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82977294921875,0.0,0.0,9.892880188999698e-05,300.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82977294921875,0.0,0.0,7.306847692234442e-05,300.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,9.892880188999698e-05,300.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299255371094,0.0,0.0,0.0004692756338045,290.8052673339844,294.1499938964844,287.6528625488281,285.684814453125,288.9978332519531,287.8357849121094,290.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.0024771819655614e-09,0.001001177355647,-0.0147778484970331,0.0,0.0,0.0,-0.0077884998172521,60.0,-1.940778017044068,-0.0,-6.834187615822884e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,300.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,9.400355338584632e-05,300.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275756835937,0.0,0.0,9.89902691799216e-05,300.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275756835937,0.0,0.0,7.31138716218993e-05,300.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,9.89902691799216e-05,300.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,0.000469567195978,290.8025817871094,294.1499938964844,287.6230163574219,285.6763610839844,288.97369384765625,287.79278564453125,290.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018028551712,6.074913905251833e-09,0.0010017968015745,-0.014967605471611,0.0,0.0,0.0,-0.0078244106844067,60.0,-1.963084101676941,-0.0,-6.842647337634844e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,300.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,9.400355338584632e-05,300.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275756835937,0.0,0.0,9.89902691799216e-05,300.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275756835937,0.0,0.0,7.31138716218993e-05,300.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,9.89902691799216e-05,300.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,0.000469567195978,290.8025817871094,294.1499938964844,287.6230163574219,285.6763610839844,288.97369384765625,287.79278564453125,290.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018028551712,6.074913905251833e-09,0.0010017968015745,-0.014967605471611,0.0,0.0,0.0,-0.0078244106844067,60.0,-1.963084101676941,-0.0,-6.842647337634844e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,300.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,9.405537275597452e-05,300.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,9.904483886202796e-05,300.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,7.315418042708188e-05,300.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,9.904483886202796e-05,300.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,0.0004698260745499,290.7999267578125,294.1499938964844,287.5977478027344,285.6702880859375,288.9494934082031,287.75262451171875,290.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023526847362,6.13919315384237e-09,0.0010023465147241,-0.015135989524424,0.0,0.0,0.0,-0.0078562768176198,60.0,-1.982670903205872,-0.0,-6.8501591954373e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,300.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,9.405537275597452e-05,300.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,9.904483886202796e-05,300.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,7.315418042708188e-05,300.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,9.904483886202796e-05,300.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,0.0004698260745499,290.7999267578125,294.1499938964844,287.5977478027344,285.6702880859375,288.9494934082031,287.75262451171875,290.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023526847362,6.13919315384237e-09,0.0010023465147241,-0.015135989524424,0.0,0.0,0.0,-0.0078562768176198,60.0,-1.982670903205872,-0.0,-6.8501591954373e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,300.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,9.409609629074112e-05,300.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,9.908772335620596e-05,300.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,7.318585267057642e-05,300.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82330322265625,0.0,0.0,9.908772335620596e-05,300.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0004700294812209,290.7972412109375,294.1499938964844,287.5774230957031,285.666748046875,288.9253234863281,287.7163391113281,290.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027841199189,6.1896421321705475e-09,0.0010027779499068,-0.0152681451290845,0.0,0.0,0.0,-0.0078812865540385,60.0,-1.9985806941986084,-0.0,-6.856057410686844e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,300.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,9.409609629074112e-05,300.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,9.908772335620596e-05,300.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,7.318585267057642e-05,300.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82330322265625,0.0,0.0,9.908772335620596e-05,300.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0004700294812209,290.7972412109375,294.1499938964844,287.5774230957031,285.666748046875,288.9253234863281,287.7163391113281,290.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027841199189,6.1896421321705475e-09,0.0010027779499068,-0.0152681451290845,0.0,0.0,0.0,-0.0078812865540385,60.0,-1.9985806941986084,-0.0,-6.856057410686844e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,300.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,9.411278006155044e-05,300.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82208251953125,0.0,0.0,9.91052875178866e-05,300.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,7.319882570300251e-05,300.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,9.91052875178866e-05,300.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,0.0004701128054875,290.7958984375,294.1499938964844,287.5692443847656,285.6659851074219,288.91326904296875,287.6995544433594,290.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029607219621,6.210280734109119e-09,0.0010029544355347,-0.0153222093358635,0.0,0.0,0.0,-0.0078915180638432,60.0,-2.00532603263855,-0.0,-6.858471124360221e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,300.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,9.412471990799531e-05,300.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82098388671875,0.0,0.0,9.911786037264392e-05,300.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,7.320811710087582e-05,300.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,9.911786037264392e-05,300.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,0.00047017246834,290.7945861816406,294.1499938964844,287.5624389648437,285.6659545898437,288.9012756347656,287.6839904785156,290.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030866833403,6.2250182786272035e-09,0.0010030803969129,-0.0153608145192265,0.0,0.0,0.0,-0.0078988242894411,60.0,-2.0109312534332275,-0.0,-6.860194901037175e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,300.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,9.413807129021734e-05,300.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187866210937,0.0,0.0,9.913192479871212e-05,300.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,7.321849989239126e-05,300.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,9.913192479871212e-05,300.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,0.0004702391743194,290.7919311523437,294.1499938964844,287.5531616210937,285.6680603027344,288.87744140625,287.656005859375,290.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032266145572,6.241369199244673e-09,0.0010032203281298,-0.0154036460444331,0.0,0.0,0.0,-0.0079069305211305,60.0,-2.019289255142212,-0.0,-6.862107682081843e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,300.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,9.413807129021734e-05,300.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187866210937,0.0,0.0,9.913192479871212e-05,300.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,7.321849989239126e-05,300.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,9.913192479871212e-05,300.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,0.0004702391743194,290.7919311523437,294.1499938964844,287.5531616210937,285.6680603027344,288.87744140625,287.656005859375,290.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032266145572,6.241369199244673e-09,0.0010032203281298,-0.0154036460444331,0.0,0.0,0.0,-0.0079069305211305,60.0,-2.019289255142212,-0.0,-6.862107682081843e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,300.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,9.413411316927522e-05,300.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,9.91277556749992e-05,300.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,7.321542216232046e-05,300.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,9.91277556749992e-05,300.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,0.0004702193837147,290.7892761230469,294.1499938964844,287.54998779296875,285.6732788085937,288.8539428710937,287.6332092285156,290.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031820274889,6.236148042404466e-09,0.0010031757410615,-0.0153899695724248,0.0,0.0,0.0,-0.0079043423756957,60.0,-2.0230815410614014,-0.0,-6.861497325871825e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,300.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,9.413411316927522e-05,300.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,9.91277556749992e-05,300.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,7.321542216232046e-05,300.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,9.91277556749992e-05,300.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,0.0004702193837147,290.7892761230469,294.1499938964844,287.54998779296875,285.6732788085937,288.8539428710937,287.6332092285156,290.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031820274889,6.236148042404466e-09,0.0010031757410615,-0.0153899695724248,0.0,0.0,0.0,-0.0079043423756957,60.0,-2.0230815410614014,-0.0,-6.861497325871825e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,300.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,9.411754581378771e-05,300.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,9.911030065268278e-05,300.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,7.320253644138575e-05,300.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,9.911030065268278e-05,300.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,0.0004701366124209,290.78662109375,294.1499938964844,287.54998779296875,285.6794738769531,288.83087158203125,287.6152038574219,290.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030029807239,6.215218117944232e-09,0.0010029968107119,-0.0153351416811347,0.0,0.0,0.0,-0.0078939665108919,60.0,-2.0234925746917725,-0.0,-6.859048795604394e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,300.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,9.411754581378771e-05,300.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,9.911030065268278e-05,300.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,7.320253644138575e-05,300.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,9.911030065268278e-05,300.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,0.0004701366124209,290.78662109375,294.1499938964844,287.54998779296875,285.6794738769531,288.83087158203125,287.6152038574219,290.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030029807239,6.215218117944232e-09,0.0010029968107119,-0.0153351416811347,0.0,0.0,0.0,-0.0078939665108919,60.0,-2.0234925746917725,-0.0,-6.859048795604394e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,300.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,9.40937752602622e-05,300.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,9.90852786344476e-05,300.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,7.31840482330881e-05,300.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,9.90852786344476e-05,300.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0004700178978964,290.78399658203125,294.1499938964844,287.54998779296875,285.6844787597656,288.8082275390625,287.6012268066406,290.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027474490925,6.1853264732292246e-09,0.0010027412790805,-0.0152568388730287,0.0,0.0,0.0,-0.0078791482374072,60.0,-2.0225253105163574,-0.0,-6.855552925344456e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,300.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,9.40937752602622e-05,300.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,9.90852786344476e-05,300.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,7.31840482330881e-05,300.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,9.90852786344476e-05,300.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0004700178978964,290.78399658203125,294.1499938964844,287.54998779296875,285.6844787597656,288.8082275390625,287.6012268066406,290.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027474490925,6.1853264732292246e-09,0.0010027412790805,-0.0152568388730287,0.0,0.0,0.0,-0.0078791482374072,60.0,-2.0225253105163574,-0.0,-6.855552925344456e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,300.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111267089844,0.0,0.0,9.407979086972772e-05,300.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,9.90705520962365e-05,300.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,7.31731706764549e-05,300.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,9.90705520962365e-05,300.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,0.0004699480487033,290.7826538085937,294.1499938964844,287.54998779296875,285.68658447265625,288.7970275878906,287.59539794921875,290.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597156912,6.167761856801235e-09,0.0010025909869,-0.0152108278125524,0.0,0.0,0.0,-0.0078704403713345,60.0,-2.021879434585572,-0.0,-6.853498746295372e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,300.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100280761719,0.0,0.0,9.406406024936588e-05,300.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,9.9053984740749e-05,300.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,7.316093979170546e-05,300.046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,9.9053984740749e-05,300.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,0.0004698694683611,290.7813415527344,294.1499938964844,287.54998779296875,285.6884155273437,288.7859802246094,287.5903015136719,290.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024283546954,6.148023423691029e-09,0.0010024221846833,-0.0151591207832098,0.0,0.0,0.0,-0.007860654965043,60.0,-2.021177053451538,-0.0,-6.851191614032359e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,300.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,9.403483272762968e-05,300.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,9.9023207440041e-05,300.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,7.313820242416114e-05,300.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,9.9023207440041e-05,300.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,0.0004697234544437,290.7791442871094,294.1499938964844,287.54998779296875,285.6909484863281,288.7676086425781,287.5830383300781,290.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002114964649,6.111368300310005e-09,0.001002108794637,-0.0150630995631217,0.0,0.0,0.0,-0.0078424839302897,60.0,-2.019905805587769,-0.0,-6.846907041335727e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,300.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,9.40288882702589e-05,300.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,9.90169428405352e-05,300.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,7.313358219107613e-05,300.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,9.90169428405352e-05,300.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80792236328125,0.0,0.0,0.0004696937685366,290.7787475585937,294.1499938964844,287.54998779296875,285.6913452148437,288.7641296386719,287.581787109375,290.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002051285468,6.1039200360824e-09,0.0010020451154559,-0.0150435892865061,0.0,0.0,0.0,-0.0078387912362813,60.0,-2.019653558731079,-0.0,-6.84603662648442e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,300.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,9.398948168382049e-05,300.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,9.89754480542615e-05,300.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,7.310292858164757e-05,300.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,9.89754480542615e-05,300.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,0.0004694969102274,290.776123046875,294.1499938964844,287.54998779296875,285.6933288574219,288.74267578125,287.5751037597656,290.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016290470957,6.054547974088109e-09,0.001001622993499,-0.0149142546579241,0.0,0.0,0.0,-0.0078143160790205,60.0,-2.0180084705352783,-0.0,-6.840268440555519e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,300.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,9.398948168382049e-05,300.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,9.89754480542615e-05,300.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,7.310292858164757e-05,300.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,9.89754480542615e-05,300.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,0.0004694969102274,290.776123046875,294.1499938964844,287.54998779296875,285.6933288574219,288.74267578125,287.5751037597656,290.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016290470957,6.054547974088109e-09,0.001001622993499,-0.0149142546579241,0.0,0.0,0.0,-0.0078143160790205,60.0,-2.0180084705352783,-0.0,-6.840268440555519e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,300.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,9.39465462579392e-05,300.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,9.893024252960458e-05,300.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,7.306953921215609e-05,300.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,9.893024252960458e-05,300.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80352783203125,0.0,0.0,0.0004692824732046,290.77349853515625,294.1499938964844,287.54998779296875,285.6944885253906,288.7215576171875,287.5697326660156,290.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785202076031e-09,0.0010011631529778,-0.0147734163329005,0.0,0.0,0.0,-0.0077876630239188,60.0,-2.016273260116577,-0.0,-6.833990084942343e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,300.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,9.39465462579392e-05,300.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,9.893024252960458e-05,300.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,7.306953921215609e-05,300.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,9.893024252960458e-05,300.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80352783203125,0.0,0.0,0.0004692824732046,290.77349853515625,294.1499938964844,287.54998779296875,285.6944885253906,288.7215576171875,287.5697326660156,290.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785202076031e-09,0.0010011631529778,-0.0147734163329005,0.0,0.0,0.0,-0.0077876630239188,60.0,-2.016273260116577,-0.0,-6.833990084942343e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,300.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,9.390080958837645e-05,300.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,9.888207569019868e-05,300.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,7.303396705538034e-05,300.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,9.888207569019868e-05,300.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,0.0004690540081355,290.7709045410156,294.1499938964844,287.54998779296875,285.6948547363281,288.7008056640625,287.5654602050781,290.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532777052951e-09,0.0010006736265495,-0.0146234361454844,0.0,0.0,0.0,-0.0077592805027961,60.0,-2.014454126358032,-0.0,-6.827307430512519e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,300.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,9.390080958837645e-05,300.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,9.888207569019868e-05,300.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,7.303396705538034e-05,300.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,9.888207569019868e-05,300.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,0.0004690540081355,290.7709045410156,294.1499938964844,287.54998779296875,285.6948547363281,288.7008056640625,287.5654602050781,290.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532777052951e-09,0.0010006736265495,-0.0146234361454844,0.0,0.0,0.0,-0.0077592805027961,60.0,-2.014454126358032,-0.0,-6.827307430512519e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,300.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,9.387717727804556e-05,300.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80010986328125,0.0,0.0,9.885719191515818e-05,300.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80010986328125,0.0,0.0,7.30155807104893e-05,300.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,9.885719191515818e-05,300.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,0.0004689359338954,290.7696228027344,294.1499938964844,287.54998779296875,285.6947937011719,288.6905822753906,287.563720703125,290.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.9139519947848385e-09,0.0010004206560552,-0.0145459454506635,0.0,0.0,0.0,-0.0077446158975362,60.0,-2.013519287109375,-0.0,-6.823855613902198e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,300.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,9.385315206600352e-05,300.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,9.883188613457604e-05,300.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,7.299689605133608e-05,300.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,9.883188613457604e-05,300.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,0.0004688159388024,290.768310546875,294.1499938964844,287.54998779296875,285.6945495605469,288.680419921875,287.5621643066406,290.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001694317907,5.8838853789211515e-09,0.0010001636110246,-0.0144671807065606,0.0,0.0,0.0,-0.0077297105453908,60.0,-2.0125718116760254,-0.0,-6.820348374958486e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,300.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,9.380425763083622e-05,300.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,9.878040145849808e-05,300.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,7.295887189684436e-05,300.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,9.878040145849808e-05,300.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,0.0004685716994572,290.7657470703125,294.1499938964844,287.54998779296875,285.6936340332031,288.660400390625,287.5596008300781,290.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822706761193785e-09,0.0009996404405683,-0.0143069131299853,0.0,0.0,0.0,-0.0076993815600872,60.0,-2.0106470584869385,-0.0,-6.813214525891453e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,300.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,9.380425763083622e-05,300.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,9.878040145849808e-05,300.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,7.295887189684436e-05,300.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,9.878040145849808e-05,300.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,0.0004685716994572,290.7657470703125,294.1499938964844,287.54998779296875,285.6936340332031,288.660400390625,287.5596008300781,290.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822706761193785e-09,0.0009996404405683,-0.0143069131299853,0.0,0.0,0.0,-0.0076993815600872,60.0,-2.0106470584869385,-0.0,-6.813214525891453e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,300.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,9.375473746331409e-05,300.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,9.872824739431962e-05,300.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,7.292035297723487e-05,300.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,9.872824739431962e-05,300.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,0.0004683243168983,290.76318359375,294.1499938964844,287.54998779296875,285.6921691894531,288.6407775878906,287.5575866699219,290.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760744326011036e-09,0.0009991106344386,-0.0141445910558104,0.0,0.0,0.0,-0.0076686642132699,60.0,-2.0086939334869385,-0.0,-6.805993280067923e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,300.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,9.375473746331409e-05,300.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,9.872824739431962e-05,300.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,7.292035297723487e-05,300.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,9.872824739431962e-05,300.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,0.0004683243168983,290.76318359375,294.1499938964844,287.54998779296875,285.6921691894531,288.6407775878906,287.5575866699219,290.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760744326011036e-09,0.0009991106344386,-0.0141445910558104,0.0,0.0,0.0,-0.0076686642132699,60.0,-2.0086939334869385,-0.0,-6.805993280067923e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,300.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,9.37047298066318e-05,300.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924499511719,0.0,0.0,9.867559128906578e-05,300.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924499511719,0.0,0.0,7.288145570782945e-05,300.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,9.867559128906578e-05,300.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,0.0004680745187215,290.7606201171875,294.1499938964844,287.54998779296875,285.69024658203125,288.6214904785156,287.5560302734375,290.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985814103856,5.698186367197877e-09,0.0009985757060348,-0.0139807080850005,0.0,0.0,0.0,-0.0076376516371965,60.0,-2.006721973419189,-0.0,-6.798706664312705e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
