time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349320,300.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,9.37047298066318e-05,300.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924499511719,0.0,0.0,9.867559128906578e-05,300.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924499511719,0.0,0.0,7.288145570782945e-05,300.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,9.867559128906578e-05,300.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,0.0004680745187215,290.7606201171875,294.1499938964844,287.54998779296875,285.69024658203125,288.6214904785156,287.5560302734375,290.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985814103856,5.698186367197877e-09,0.0009985757060348,-0.0139807080850005,0.0,0.0,0.0,-0.0076376516371965,60.0,-2.006721973419189,-0.0,-6.798706664312705e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,300.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.790283203125,0.0,0.0,9.365358710056172e-05,300.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,9.86217346508056e-05,300.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,7.28416780475527e-05,300.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,9.86217346508056e-05,300.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,0.0004678190452978,290.758056640625,294.1499938964844,287.54998779296875,285.6879577636719,288.6025695800781,287.5548095703125,290.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998034258373,5.634213540162136e-09,0.0009980286704376,-0.013813117519021,0.0,0.0,0.0,-0.0076059373095631,60.0,-2.0047261714935303,-0.0,-6.791258755356466e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,300.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.790283203125,0.0,0.0,9.365358710056172e-05,300.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,9.86217346508056e-05,300.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,7.28416780475527e-05,300.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,9.86217346508056e-05,300.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,0.0004678190452978,290.758056640625,294.1499938964844,287.54998779296875,285.6879577636719,288.6025695800781,287.5548095703125,290.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998034258373,5.634213540162136e-09,0.0009980286704376,-0.013813117519021,0.0,0.0,0.0,-0.0076059373095631,60.0,-2.0047261714935303,-0.0,-6.791258755356466e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,300.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,9.362733544548972e-05,300.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,9.85940860118717e-05,300.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,7.28212617104873e-05,300.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,9.85940860118717e-05,300.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,0.0004676879034377,290.7567749023437,294.1499938964844,287.54998779296875,285.68670654296875,288.59326171875,287.5542907714844,290.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977534646168,5.6013780280750325e-09,0.0009977478766813,-0.0137270977720618,0.0,0.0,0.0,-0.007589659653604,60.0,-2.0037143230438232,-0.0,-6.787437456523548e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,300.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,9.360055264551193e-05,300.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,9.856589167611672e-05,300.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,7.28004306438379e-05,300.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,9.856589167611672e-05,300.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,0.0004675541422329,290.7555236816406,294.1499938964844,287.54998779296875,285.68536376953125,288.5840148925781,287.5538635253906,290.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678910371170795e-09,0.0009974614949896,-0.0136393699795007,0.0,0.0,0.0,-0.0075730583630502,60.0,-2.0026912689208984,-0.0,-6.783541550703377e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,300.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,9.354962821817026e-05,300.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,9.85122605925426e-05,300.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,7.276082033058628e-05,300.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,9.85122605925426e-05,300.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,0.0004672997456509,290.753173828125,294.1499938964844,287.54998779296875,285.68280029296875,288.5672302246094,287.5531616210937,290.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969224920496,5.504210864870629e-09,0.0009969170205295,-0.0134725430980324,0.0,0.0,0.0,-0.0075414893217384,60.0,-2.0007762908935547,-0.0,-6.776136274311284e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,300.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,9.354510257253423e-05,300.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.785888671875,0.0,0.0,9.850750211626293e-05,300.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.785888671875,0.0,0.0,7.275730604305863e-05,300.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,9.850750211626293e-05,300.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860107421875,0.0,0.0,0.0004672771610785,290.75299072265625,294.1499938964844,287.54998779296875,285.6825866699219,288.5657958984375,287.5531005859375,290.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996874179691,5.498558497407657e-09,0.0009968685917556,-0.0134577360004186,0.0,0.0,0.0,-0.0075386874377727,60.0,-2.000608205795288,-0.0,-6.775479022280706e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,300.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,9.348666208097713e-05,300.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,9.844595479080454e-05,300.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,7.271184585988522e-05,300.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,9.844595479080454e-05,300.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838439941406,0.0,0.0,0.000466985249659,290.7504577636719,294.1499938964844,287.54998779296875,285.6796569824219,288.54791259765625,287.552490234375,290.4697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962493786588,5.425502713762853e-09,0.0009962439071387,-0.0132663454860448,0.0,0.0,0.0,-0.0075024706311523,60.0,-1.998461365699768,-0.0,-6.76698874713111e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,300.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,9.348666208097713e-05,300.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,9.844595479080454e-05,300.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,7.271184585988522e-05,300.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,9.844595479080454e-05,300.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838439941406,0.0,0.0,0.000466985249659,290.7504577636719,294.1499938964844,287.54998779296875,285.6796569824219,288.54791259765625,287.552490234375,290.4697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962493786588,5.425502713762853e-09,0.0009962439071387,-0.0132663454860448,0.0,0.0,0.0,-0.0075024706311523,60.0,-1.998461365699768,-0.0,-6.76698874713111e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,300.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,9.342517296317963e-05,300.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,9.838120604399592e-05,300.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,7.26640282664448e-05,300.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816162109375,0.0,0.0,9.838120604399592e-05,300.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0004666780878324,290.7479553222656,294.1499938964844,287.54998779296875,285.6766662597656,288.5303649902344,287.5520324707031,290.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955922141671,5.348655740533559e-09,0.0009955868590623,-0.0130650233477354,0.0,0.0,0.0,-0.0074643744155764,60.0,-1.9962468147277832,-0.0,-6.758063619827226e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,300.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,9.342517296317963e-05,300.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,9.838120604399592e-05,300.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,7.26640282664448e-05,300.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816162109375,0.0,0.0,9.838120604399592e-05,300.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0004666780878324,290.7479553222656,294.1499938964844,287.54998779296875,285.6766662597656,288.5303649902344,287.5520324707031,290.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955922141671,5.348655740533559e-09,0.0009955868590623,-0.0130650233477354,0.0,0.0,0.0,-0.0074643744155764,60.0,-1.9962468147277832,-0.0,-6.758063619827226e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,300.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793884277344,0.0,0.0,9.336072980659084e-05,300.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,9.831334318732844e-05,300.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,7.261389691848308e-05,300.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,9.831334318732844e-05,300.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,0.0004663561703637,290.7454528808594,294.1499938964844,287.54998779296875,285.6736755371094,288.51318359375,287.5516662597656,290.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949035011231,5.268123270951719e-09,0.0009948982624337,-0.0128540424630045,0.0,0.0,0.0,-0.0074244509451091,60.0,-1.9939652681350708,-0.0,-6.74871714068104e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,300.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793884277344,0.0,0.0,9.336072980659084e-05,300.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,9.831334318732844e-05,300.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,7.261389691848308e-05,300.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,9.831334318732844e-05,300.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,0.0004663561703637,290.7454528808594,294.1499938964844,287.54998779296875,285.6736755371094,288.51318359375,287.5516662597656,290.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949035011231,5.268123270951719e-09,0.0009948982624337,-0.0128540424630045,0.0,0.0,0.0,-0.0074244509451091,60.0,-1.9939652681350708,-0.0,-6.74871714068104e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,300.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,9.332745685242116e-05,300.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,9.827830945141612e-05,300.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,7.258802361320704e-05,300.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783508300781,0.0,0.0,9.827830945141612e-05,300.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0004661899874918,290.74420166015625,294.1499938964844,287.54998779296875,285.6722412109375,288.5047302246094,287.551513671875,290.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945479687303,5.226552968196074e-09,0.0009945427300408,-0.0127451354637742,0.0,0.0,0.0,-0.007403842639178,60.0,-1.9927992820739744,-0.0,-6.743894687133435e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,300.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,9.329358726972714e-05,300.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,9.82426354312338e-05,300.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,7.256167737068608e-05,300.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,9.82426354312338e-05,300.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,0.0004660207778215,290.7429504394531,294.1499938964844,287.54998779296875,285.6708068847656,288.496337890625,287.5513610839844,290.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941860334947,5.184233931032622e-09,0.0009941807948052,-0.0126342661678791,0.0,0.0,0.0,-0.0073828632012009,60.0,-1.9916188716888428,-0.0,-6.738987679000277e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,300.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750549316406,0.0,0.0,9.322449477622284e-05,300.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,9.816988313104956e-05,300.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,7.250793714774773e-05,300.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,9.816988313104956e-05,300.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,0.0004656756645999,290.740478515625,294.1499938964844,287.54998779296875,285.6681213378906,288.47979736328125,287.5511474609375,290.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934479603543,5.097923416741423e-09,0.0009934428380802,-0.0124081447720527,0.0,0.0,0.0,-0.0073400754481554,60.0,-1.9892247915267944,-0.0,-6.728983947823508e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,300.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750549316406,0.0,0.0,9.322449477622284e-05,300.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,9.816988313104956e-05,300.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,7.250793714774773e-05,300.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,9.816988313104956e-05,300.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,0.0004656756645999,290.740478515625,294.1499938964844,287.54998779296875,285.6681213378906,288.47979736328125,287.5511474609375,290.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934479603543,5.097923416741423e-09,0.0009934428380802,-0.0124081447720527,0.0,0.0,0.0,-0.0073400754481554,60.0,-1.9892247915267944,-0.0,-6.728983947823508e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,300.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,9.31541799218394e-05,300.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,9.809583571041004e-05,300.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,7.245325105031952e-05,300.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77294921875,0.0,0.0,9.809583571041004e-05,300.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,0.0004653244104702,290.7380065917969,294.1499938964844,287.54998779296875,285.66571044921875,288.4635009765625,287.5509338378906,290.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926967322826,5.010085679657551e-09,0.0009926917264238,-0.0121780205518007,0.0,0.0,0.0,-0.0072965305298566,60.0,-1.986801266670227,-0.0,-6.718811818018366e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,300.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,9.31541799218394e-05,300.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,9.809583571041004e-05,300.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,7.245325105031952e-05,300.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77294921875,0.0,0.0,9.809583571041004e-05,300.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,0.0004653244104702,290.7380065917969,294.1499938964844,287.54998779296875,285.66571044921875,288.4635009765625,287.5509338378906,290.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926967322826,5.010085679657551e-09,0.0009926917264238,-0.0121780205518007,0.0,0.0,0.0,-0.0072965305298566,60.0,-1.986801266670227,-0.0,-6.718811818018366e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,300.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,9.30834939936176e-05,300.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,9.802140266401692e-05,300.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,7.239827391458675e-05,300.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,9.802140266401692e-05,300.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0004649713227991,290.73553466796875,294.1499938964844,287.54998779296875,285.66363525390625,288.4474792480469,287.55078125,290.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919416625052,4.921793639312e-09,0.0009919366566464,-0.0119467042386531,0.0,0.0,0.0,-0.0072527602314949,60.0,-1.9843541383743288,-0.0,-6.708594213478136e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,300.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,9.30834939936176e-05,300.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,9.802140266401692e-05,300.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,7.239827391458675e-05,300.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,9.802140266401692e-05,300.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0004649713227991,290.73553466796875,294.1499938964844,287.54998779296875,285.66363525390625,288.4474792480469,287.55078125,290.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919416625052,4.921793639312e-09,0.0009919366566464,-0.0119467042386531,0.0,0.0,0.0,-0.0072527602314949,60.0,-1.9843541383743288,-0.0,-6.708594213478136e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,300.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,9.301368845626712e-05,300.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,9.794789366424084e-05,300.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,7.234398071886972e-05,300.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76861572265625,0.0,0.0,9.794789366424084e-05,300.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,0.0004646226298063,290.73309326171875,294.1499938964844,287.54998779296875,285.6619567871094,288.4317626953125,287.5506286621094,290.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911959059536,4.834602052028458e-09,0.0009911911329254,-0.0117182685062289,0.0,0.0,0.0,-0.0072095352225005,60.0,-1.9819104671478271,-0.0,-6.698512322600436e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,300.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,9.301368845626712e-05,300.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,9.794789366424084e-05,300.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,7.234398071886972e-05,300.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76861572265625,0.0,0.0,9.794789366424084e-05,300.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,0.0004646226298063,290.73309326171875,294.1499938964844,287.54998779296875,285.6619567871094,288.4317626953125,287.5506286621094,290.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911959059536,4.834602052028458e-09,0.0009911911329254,-0.0117182685062289,0.0,0.0,0.0,-0.0072095352225005,60.0,-1.9819104671478271,-0.0,-6.698512322600436e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,300.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674865722656,0.0,0.0,9.297932410845532e-05,300.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674865722656,0.0,0.0,9.79117103270255e-05,300.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674865722656,0.0,0.0,7.231725612655282e-05,300.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,9.79117103270255e-05,300.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,0.0004644509754143,290.7318725585937,294.1499938964844,287.54998779296875,285.66131591796875,288.4240417480469,287.55059814453125,290.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908288484439,4.79167994171803e-09,0.0009908240754157,-0.0116058150306344,0.0,0.0,0.0,-0.007188256829977,60.0,-1.9806979894638064,-0.0,-6.693551313219359e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,300.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,9.294571646023542e-05,300.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,9.78763127932325e-05,300.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,7.229111361084506e-05,300.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,9.78763127932325e-05,300.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0004642830754164,290.73065185546875,294.1499938964844,287.54998779296875,285.6607971191406,288.4163818359375,287.550537109375,290.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904698235914,4.749693083283546e-09,0.0009904650505632,-0.0114958118647336,0.0,0.0,0.0,-0.0071674422360956,60.0,-1.979497075080872,-0.0,-6.688701148505062e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,300.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,9.288083674618974e-05,300.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,9.780799155123532e-05,300.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,7.224064756883308e-05,300.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,9.780799155123532e-05,300.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76434326171875,0.0,0.0,0.0004639590042643,290.72821044921875,294.1499938964844,287.54998779296875,285.6601867675781,288.4013061523437,287.5504455566406,290.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897765703499,4.66864547021828e-09,0.000989771913737,-0.0112834703177213,0.0,0.0,0.0,-0.0071272631175816,60.0,-1.977135181427002,-0.0,-6.679342590132364e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,300.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,9.288083674618974e-05,300.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,9.780799155123532e-05,300.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,7.224064756883308e-05,300.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,9.780799155123532e-05,300.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76434326171875,0.0,0.0,0.0004639590042643,290.72821044921875,294.1499938964844,287.54998779296875,285.6601867675781,288.4013061523437,287.5504455566406,290.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897765703499,4.66864547021828e-09,0.000989771913737,-0.0112834703177213,0.0,0.0,0.0,-0.0071272631175816,60.0,-1.977135181427002,-0.0,-6.679342590132364e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,300.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,9.28201770875603e-05,300.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,9.77441159193404e-05,300.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,7.219347025966272e-05,300.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,9.77441159193404e-05,300.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,0.0004636560042854,290.7257995605469,294.1499938964844,287.54998779296875,285.6602783203125,288.386474609375,287.5503845214844,290.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891284862533,4.592863422914206e-09,0.0009891239460557,-0.0110849225893616,0.0,0.0,0.0,-0.0070896944962441,60.0,-1.9748523235321045,-0.0,-6.6705986512261e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,300.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,9.28201770875603e-05,300.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,9.77441159193404e-05,300.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,7.219347025966272e-05,300.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,9.77441159193404e-05,300.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,0.0004636560042854,290.7257995605469,294.1499938964844,287.54998779296875,285.6602783203125,288.386474609375,287.5503845214844,290.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891284862533,4.592863422914206e-09,0.0009891239460557,-0.0110849225893616,0.0,0.0,0.0,-0.0070896944962441,60.0,-1.9748523235321045,-0.0,-6.6705986512261e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,300.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,9.276493801735342e-05,300.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,9.7685944638215e-05,300.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,7.215050572995096e-05,300.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7600402832031,0.0,0.0,9.7685944638215e-05,300.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,0.0004633800708688,290.723388671875,294.1499938964844,287.54998779296875,285.6610717773437,288.3719482421875,287.5503234863281,290.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885381441563,4.523827090707755e-09,0.0009885336039587,-0.0109040476381778,0.0,0.0,0.0,-0.0070554702542722,60.0,-1.9726730585098269,-0.0,-6.662637730414644e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,300.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,9.276493801735342e-05,300.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,9.7685944638215e-05,300.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,7.215050572995096e-05,300.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7600402832031,0.0,0.0,9.7685944638215e-05,300.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,0.0004633800708688,290.723388671875,294.1499938964844,287.54998779296875,285.6610717773437,288.3719482421875,287.5503234863281,290.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885381441563,4.523827090707755e-09,0.0009885336039587,-0.0109040476381778,0.0,0.0,0.0,-0.0070554702542722,60.0,-1.9726730585098269,-0.0,-6.662637730414644e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,300.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,9.27166547626257e-05,300.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,9.76351075223647e-05,300.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,7.211295451270416e-05,300.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,9.76351075223647e-05,300.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,0.0004631388874258,290.7209777832031,294.1499938964844,287.54998779296875,285.6626892089844,288.35772705078125,287.5502624511719,290.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880219586193,4.4634749229999215e-09,0.0009880175348371,-0.0107459239661693,0.0,0.0,0.0,-0.0070255510509014,60.0,-1.9706300497055047,-0.0,-6.655681517031553e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,300.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,9.27166547626257e-05,300.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,9.76351075223647e-05,300.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,7.211295451270416e-05,300.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,9.76351075223647e-05,300.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,0.0004631388874258,290.7209777832031,294.1499938964844,287.54998779296875,285.6626892089844,288.35772705078125,287.5502624511719,290.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880219586193,4.4634749229999215e-09,0.0009880175348371,-0.0107459239661693,0.0,0.0,0.0,-0.0070255510509014,60.0,-1.9706300497055047,-0.0,-6.655681517031553e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,300.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,9.269580186810344e-05,300.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,9.761314140632749e-05,300.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,7.209673640318215e-05,300.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568359375,0.0,0.0,9.761314140632749e-05,300.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,0.0004630347248166,290.71978759765625,294.1499938964844,287.54998779296875,285.6638488769531,288.3507080078125,287.5502624511719,290.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877989068627,4.4373900109917486e-09,0.0009877944830805,-0.0106775807216763,0.0,0.0,0.0,-0.0070126201026141,60.0,-1.969671010971069,-0.0,-6.652676631802025e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,300.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557067871094,0.0,0.0,9.267585846828295e-05,300.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557067871094,0.0,0.0,9.759214299265297e-05,300.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557067871094,0.0,0.0,7.208122406154871e-05,300.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557678222656,0.0,0.0,9.759214299265297e-05,300.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,0.000462935102405,290.7185974121094,294.1499938964844,287.54998779296875,285.66522216796875,288.3437194824219,287.5502319335937,290.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875855175778,4.4124455200744706e-09,0.0009875810937955,-0.0106122260913252,0.0,0.0,0.0,-0.0070002535358071,60.0,-1.968730092048645,-0.0,-6.64980319697861e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,300.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,9.264409891329706e-05,300.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535705566406,0.0,0.0,9.755869541550057e-05,300.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535705566406,0.0,0.0,7.205652218544856e-05,300.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536315917969,0.0,0.0,9.755869541550057e-05,300.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.753662109375,0.0,0.0,0.0004627764574252,290.7162170410156,294.1499938964844,287.54998779296875,285.6687316894531,288.3299560546875,287.5502014160156,290.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872452355921,4.372678663600027e-09,0.0009872409282252,-0.0105080353096127,0.0,0.0,0.0,-0.0069805388338863,60.0,-1.967012405395508,-0.0,-6.645224459589373e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,300.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,9.264409891329706e-05,300.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535705566406,0.0,0.0,9.755869541550057e-05,300.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535705566406,0.0,0.0,7.205652218544856e-05,300.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536315917969,0.0,0.0,9.755869541550057e-05,300.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.753662109375,0.0,0.0,0.0004627764574252,290.7162170410156,294.1499938964844,287.54998779296875,285.6687316894531,288.3299560546875,287.5502014160156,290.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872452355921,4.372678663600027e-09,0.0009872409282252,-0.0105080353096127,0.0,0.0,0.0,-0.0069805388338863,60.0,-1.967012405395508,-0.0,-6.645224459589373e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,300.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,9.262215462513268e-05,300.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,9.75355869741179e-05,300.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,7.203945278888568e-05,300.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,9.75355869741179e-05,300.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,0.0004626668523997,290.7138366699219,294.1499938964844,287.54998779296875,285.6732788085937,288.3164367675781,287.5501708984375,290.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987009727396,4.345147353035372e-09,0.0009870054200291,-0.0104359025135636,0.0,0.0,0.0,-0.0069668898358941,60.0,-1.9654945135116573,-0.0,-6.642054728445147e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,300.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,9.262215462513268e-05,300.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,9.75355869741179e-05,300.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,7.203945278888568e-05,300.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,9.75355869741179e-05,300.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,0.0004626668523997,290.7138366699219,294.1499938964844,287.54998779296875,285.6732788085937,288.3164367675781,287.5501708984375,290.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987009727396,4.345147353035372e-09,0.0009870054200291,-0.0104359025135636,0.0,0.0,0.0,-0.0069668898358941,60.0,-1.9654945135116573,-0.0,-6.642054728445147e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
