time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351660,300.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,9.260976366931573e-05,300.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,9.752254118211567e-05,300.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,7.20298194210045e-05,300.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,9.752254118211567e-05,300.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.0004626049485523,290.7114562988281,294.1499938964844,287.54998779296875,285.6789245605469,288.3031921386719,287.5501403808594,290.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868760826066,4.329520741919168e-09,0.0009868717752397,-0.0103949597105383,0.0,0.0,0.0,-0.0069591426290571,60.0,-1.964176893234253,-0.0,-6.640256344780937e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,300.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,9.260976366931573e-05,300.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,9.752254118211567e-05,300.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,7.20298194210045e-05,300.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,9.752254118211567e-05,300.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.0004626049485523,290.7114562988281,294.1499938964844,287.54998779296875,285.6789245605469,288.3031921386719,287.5501403808594,290.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868760826066,4.329520741919168e-09,0.0009868717752397,-0.0103949597105383,0.0,0.0,0.0,-0.0069591426290571,60.0,-1.964176893234253,-0.0,-6.640256344780937e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,300.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,9.260707884095608e-05,300.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,9.751971083460376e-05,300.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,7.202772394521162e-05,300.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,9.751971083460376e-05,300.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472839355469,0.0,0.0,0.0004625915316864,290.7091064453125,294.1499938964844,287.54998779296875,285.6856384277344,288.2901306152344,287.5501403808594,290.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868459310382,4.325988900433231e-09,0.000986841507256,-0.010385706089437,0.0,0.0,0.0,-0.0069573917426168,60.0,-1.9630626440048216,-0.0,-6.639849914336082e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,300.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,9.260707884095608e-05,300.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,9.751971083460376e-05,300.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,7.202772394521162e-05,300.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,9.751971083460376e-05,300.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472839355469,0.0,0.0,0.0004625915316864,290.7091064453125,294.1499938964844,287.54998779296875,285.6856384277344,288.2901306152344,287.5501403808594,290.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868459310382,4.325988900433231e-09,0.000986841507256,-0.010385706089437,0.0,0.0,0.0,-0.0069573917426168,60.0,-1.9630626440048216,-0.0,-6.639849914336082e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,300.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,9.26079519558698e-05,300.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,9.752063488122076e-05,300.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,7.202840788522735e-05,300.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,9.752063488122076e-05,300.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462463378906,0.0,0.0,0.000462595897261,290.7079467773437,294.1499938964844,287.54998779296875,285.6893615722656,288.2836608886719,287.55010986328125,290.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868543129414,4.326986768887764e-09,0.0009868500055745,-0.0103883203119039,0.0,0.0,0.0,-0.006957886274904,60.0,-1.962552785873413,-0.0,-6.63996431171654e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,300.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,9.261355444323272e-05,300.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,9.752652840688825e-05,300.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,7.203276618383825e-05,300.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,9.752652840688825e-05,300.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,0.0004626238660421,290.7067565917969,294.1499938964844,287.54998779296875,285.6933288574219,288.2773132324219,287.55010986328125,290.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869134519249,4.333873260264909e-09,0.0009869090281426,-0.0104063637554645,0.0,0.0,0.0,-0.0069613009691238,60.0,-1.962145566940308,-0.0,-6.640757277409648e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,300.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,9.262856474379078e-05,300.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,9.754233906278388e-05,300.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,7.20444368198514e-05,300.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,9.754233906278388e-05,300.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0004626988375093,290.70440673828125,294.1499938964844,287.54998779296875,285.701904296875,288.26470947265625,287.5500793457031,290.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870716603472,4.3523971093861755e-09,0.0009870673529803,-0.0104548968374729,0.0,0.0,0.0,-0.0069704833440482,60.0,-1.9614179134368896,-0.0,-6.642889616159664e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,300.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,9.262856474379078e-05,300.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,9.754233906278388e-05,300.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,7.20444368198514e-05,300.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,9.754233906278388e-05,300.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0004626988375093,290.70440673828125,294.1499938964844,287.54998779296875,285.701904296875,288.26470947265625,287.5500793457031,290.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870716603472,4.3523971093861755e-09,0.0009870673529803,-0.0104548968374729,0.0,0.0,0.0,-0.0069704833440482,60.0,-1.9614179134368896,-0.0,-6.642889616159664e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,300.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,9.265048720408232e-05,300.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408447265625,0.0,0.0,9.756542567629368e-05,300.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408447265625,0.0,0.0,7.206149166449904e-05,300.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,9.756542567629368e-05,300.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0004628083552233,290.7020874023437,294.1499938964844,287.54998779296875,285.7112731933594,288.25225830078125,287.5500793457031,290.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987303792499,4.379534068732482e-09,0.000987299485132,-0.0105259977281093,0.0,0.0,0.0,-0.0069839367642998,60.0,-1.9608296155929563,-0.0,-6.646013162026065e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,300.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,9.265048720408232e-05,300.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408447265625,0.0,0.0,9.756542567629368e-05,300.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408447265625,0.0,0.0,7.206149166449904e-05,300.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,9.756542567629368e-05,300.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0004628083552233,290.7020874023437,294.1499938964844,287.54998779296875,285.7112731933594,288.25225830078125,287.5500793457031,290.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987303792499,4.379534068732482e-09,0.000987299485132,-0.0105259977281093,0.0,0.0,0.0,-0.0069839367642998,60.0,-1.9608296155929563,-0.0,-6.646013162026065e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,300.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73876953125,0.0,0.0,9.268005669582637e-05,300.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,9.759655949892476e-05,300.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,7.208449096651748e-05,300.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,9.759655949892476e-05,300.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,0.0004629560862667,290.69976806640625,294.1499938964844,287.54998779296875,285.7214050292969,288.239990234375,287.5500793457031,290.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.4162038470574325e-09,0.0009876129915937,-0.0106220729649066,0.0,0.0,0.0,-0.0070021152496337,60.0,-1.9604063034057613,-0.0,-6.650235917504689e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,300.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73876953125,0.0,0.0,9.268005669582637e-05,300.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,9.759655949892476e-05,300.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,7.208449096651748e-05,300.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,9.759655949892476e-05,300.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,0.0004629560862667,290.69976806640625,294.1499938964844,287.54998779296875,285.7214050292969,288.239990234375,287.5500793457031,290.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.4162038470574325e-09,0.0009876129915937,-0.0106220729649066,0.0,0.0,0.0,-0.0070021152496337,60.0,-1.9604063034057613,-0.0,-6.650235917504689e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,300.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366638183594,0.0,0.0,9.271584713133052e-05,300.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73663330078125,0.0,0.0,9.763425623532385e-05,300.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73663330078125,0.0,0.0,7.211232878034934e-05,300.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366943359375,0.0,0.0,9.763425623532385e-05,300.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,0.0004631348710972,290.6974182128906,294.1499938964844,287.54998779296875,285.732177734375,288.2279663085937,287.550048828125,290.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879972785711,4.460626978897153e-09,0.0009879928547888,-0.0107384631410241,0.0,0.0,0.0,-0.0070241377688944,60.0,-1.960163116455078,-0.0,-6.655353956830369e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,300.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366638183594,0.0,0.0,9.271584713133052e-05,300.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73663330078125,0.0,0.0,9.763425623532385e-05,300.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73663330078125,0.0,0.0,7.211232878034934e-05,300.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366943359375,0.0,0.0,9.763425623532385e-05,300.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,0.0004631348710972,290.6974182128906,294.1499938964844,287.54998779296875,285.732177734375,288.2279663085937,287.550048828125,290.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879972785711,4.460626978897153e-09,0.0009879928547888,-0.0107384631410241,0.0,0.0,0.0,-0.0070241377688944,60.0,-1.960163116455078,-0.0,-6.655353956830369e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,300.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.735595703125,0.0,0.0,9.273573232349008e-05,300.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.735595703125,0.0,0.0,9.765519644133748e-05,300.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.735595703125,0.0,0.0,7.21277974662371e-05,300.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,9.765519644133748e-05,300.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73565673828125,0.0,0.0,0.0004632342024706,290.6962890625,294.1499938964844,287.54998779296875,285.73779296875,288.2220458984375,287.550048828125,290.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882085723802,4.485320115321656e-09,0.0009882040321826,-0.0108031593263149,0.0,0.0,0.0,-0.0070363795384764,60.0,-1.9600876569747925,-0.0,-6.658198969944351e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,300.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,9.275665070163086e-05,300.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,9.76772207650356e-05,300.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,7.21440592315048e-05,300.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,9.76772207650356e-05,300.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.734619140625,0.0,0.0,0.0004633386852219,290.69512939453125,294.1499938964844,287.54998779296875,285.7435302734375,288.2161865234375,287.550048828125,290.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884306928142,4.511294005027366e-09,0.0009884261526167,-0.0108712101355195,0.0,0.0,0.0,-0.0070492560043931,60.0,-1.9600346088409424,-0.0,-6.661192486490108e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,300.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,9.280138328904286e-05,300.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,9.772432531462982e-05,300.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,7.217885286081582e-05,300.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,9.772432531462982e-05,300.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325134277344,0.0,0.0,0.0004635621153283,290.6928100585937,294.1499938964844,287.54998779296875,285.75537109375,288.2045593261719,287.550048828125,290.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889057837426,4.566861999677485e-09,0.0009889012435451,-0.0110167991369962,0.0,0.0,0.0,-0.007076802663505,60.0,-1.9599899053573608,-0.0,-6.667599450338457e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,300.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,9.280138328904286e-05,300.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,9.772432531462982e-05,300.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,7.217885286081582e-05,300.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,9.772432531462982e-05,300.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325134277344,0.0,0.0,0.0004635621153283,290.6928100585937,294.1499938964844,287.54998779296875,285.75537109375,288.2045593261719,287.550048828125,290.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889057837426,4.566861999677485e-09,0.0009889012435451,-0.0110167991369962,0.0,0.0,0.0,-0.007076802663505,60.0,-1.9599899053573608,-0.0,-6.667599450338457e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,300.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303466796875,0.0,0.0,9.284959378419444e-05,300.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,9.777508967090398e-05,300.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,7.221634587040171e-05,300.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,9.777508967090398e-05,300.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.0004638029495254,290.6905212402344,294.1499938964844,287.54998779296875,285.7676086425781,288.19317626953125,287.550048828125,290.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989418127574,4.626761640480481e-09,0.0009894134709611,-0.0111737363040447,0.0,0.0,0.0,-0.0071064978837966,60.0,-1.9600284099578853,-0.0,-6.674509478443724e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,300.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303466796875,0.0,0.0,9.284959378419444e-05,300.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,9.777508967090398e-05,300.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,7.221634587040171e-05,300.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,9.777508967090398e-05,300.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.0004638029495254,290.6905212402344,294.1499938964844,287.54998779296875,285.7676086425781,288.19317626953125,287.550048828125,290.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989418127574,4.626761640480481e-09,0.0009894134709611,-0.0111737363040447,0.0,0.0,0.0,-0.0071064978837966,60.0,-1.9600284099578853,-0.0,-6.674509478443724e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,300.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7282409667969,0.0,0.0,9.29001544136554e-05,300.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,9.78283424046822e-05,300.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,7.225567969726399e-05,300.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.728271484375,0.0,0.0,9.78283424046822e-05,300.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283020019531,0.0,0.0,0.0004640555125661,290.6882019042969,294.1499938964844,287.54998779296875,285.7802124023437,288.1819763183594,287.5500183105469,290.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899555006995,4.689600707763475e-09,0.0009899508440867,-0.0113383727148175,0.0,0.0,0.0,-0.0071376501582562,60.0,-1.9601271152496336,-0.0,-6.68176198814763e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,300.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7282409667969,0.0,0.0,9.29001544136554e-05,300.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,9.78283424046822e-05,300.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,7.225567969726399e-05,300.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.728271484375,0.0,0.0,9.78283424046822e-05,300.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283020019531,0.0,0.0,0.0004640555125661,290.6882019042969,294.1499938964844,287.54998779296875,285.7802124023437,288.1819763183594,287.5500183105469,290.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899555006995,4.689600707763475e-09,0.0009899508440867,-0.0113383727148175,0.0,0.0,0.0,-0.0071376501582562,60.0,-1.9601271152496336,-0.0,-6.68176198814763e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,300.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,9.295225027017295e-05,300.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,9.788319584913552e-05,300.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,7.229619950521737e-05,300.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,9.788319584913552e-05,300.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.000464315759018,290.6859436035156,294.1499938964844,287.54998779296875,285.79302978515625,288.17095947265625,287.5500183105469,290.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754349358648824e-09,0.0009905045153573,-0.0115080112591385,0.0,0.0,0.0,-0.0071697486564517,60.0,-1.9602670669555664,-0.0,-6.689239029356031e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,300.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,9.295225027017295e-05,300.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,9.788319584913552e-05,300.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,7.229619950521737e-05,300.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,9.788319584913552e-05,300.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.000464315759018,290.6859436035156,294.1499938964844,287.54998779296875,285.79302978515625,288.17095947265625,287.5500183105469,290.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754349358648824e-09,0.0009905045153573,-0.0115080112591385,0.0,0.0,0.0,-0.0071697486564517,60.0,-1.9602670669555664,-0.0,-6.689239029356031e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,300.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72509765625,0.0,0.0,9.297865472035484e-05,300.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,9.791100455913691e-05,300.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,7.23167322576046e-05,299.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,9.791100455913691e-05,300.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,0.0004644476284738,290.6847839355469,294.1499938964844,287.54998779296875,285.7995300292969,288.1655578613281,287.5500183105469,290.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907898493111,4.7871648867214844e-09,0.0009907850762829,-0.0115939863026142,0.0,0.0,0.0,-0.0071860165335237,60.0,-1.9603486061096191,-0.0,-6.693029774851311e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,300.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,9.300506644649432e-05,300.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,9.793881326913834e-05,300.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,7.233727228594944e-05,299.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,9.793881326913834e-05,300.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,0.0004645795561373,290.68365478515625,294.1499938964844,287.54998779296875,285.8060607910156,288.1601867675781,287.5500183105469,290.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910706430673,4.8199906288459715e-09,0.0009910657536238,-0.0116799883544445,0.0,0.0,0.0,-0.0072022899985313,60.0,-1.9604321718215945,-0.0,-6.696823362517534e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,300.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7219543457031,0.0,0.0,9.305772982770576e-05,300.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,9.799427061807364e-05,300.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,7.237823592731729e-05,299.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72198486328125,0.0,0.0,9.799427061807364e-05,300.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,0.0004648426256608,290.6813659667969,294.1499938964844,287.54998779296875,285.8191833496094,288.1495361328125,287.5500183105469,290.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916303679347,4.885449378377871e-09,0.0009916254784911,-0.0118514858186244,0.0,0.0,0.0,-0.0072347410023212,60.0,-1.9605997800827024,-0.0,-6.70439064265338e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,300.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7219543457031,0.0,0.0,9.305772982770576e-05,300.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,9.799427061807364e-05,300.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,7.237823592731729e-05,299.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72198486328125,0.0,0.0,9.799427061807364e-05,300.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,0.0004648426256608,290.6813659667969,294.1499938964844,287.54998779296875,285.8191833496094,288.1495361328125,287.5500183105469,290.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916303679347,4.885449378377871e-09,0.0009916254784911,-0.0118514858186244,0.0,0.0,0.0,-0.0072347410023212,60.0,-1.9605997800827024,-0.0,-6.70439064265338e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,300.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,9.310957830166444e-05,300.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,9.804886940401047e-05,300.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,7.24185592844151e-05,299.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198791503906,0.0,0.0,9.804886940401047e-05,300.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.0,0.0,0.000465101620648,290.6791076660156,294.1499938964844,287.54998779296875,285.8323059082031,288.1390991210937,287.5500183105469,290.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921815944835,4.949892495886843e-09,0.0009921765886247,-0.0120203206315636,0.0,0.0,0.0,-0.0072666881605982,60.0,-1.9607579708099363,-0.0,-6.711845657036974e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,300.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,9.310957830166444e-05,300.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,9.804886940401047e-05,300.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,7.24185592844151e-05,299.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198791503906,0.0,0.0,9.804886940401047e-05,300.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.0,0.0,0.000465101620648,290.6791076660156,294.1499938964844,287.54998779296875,285.8323059082031,288.1390991210937,287.5500183105469,290.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921815944835,4.949892495886843e-09,0.0009921765886247,-0.0120203206315636,0.0,0.0,0.0,-0.0072666881605982,60.0,-1.9607579708099363,-0.0,-6.711845657036974e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,300.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177734375,0.0,0.0,9.31598333409056e-05,300.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,9.810178744373844e-05,300.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,7.245764572871849e-05,299.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,9.810178744373844e-05,300.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71783447265625,0.0,0.0,0.0004653526411857,290.6768493652344,294.1499938964844,287.54998779296875,285.8453674316406,288.1288757324219,287.5500183105469,290.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099271570798,5.012354531430674e-09,0.0009927107021212,-0.0121839651837944,0.0,0.0,0.0,-0.0072976532392203,60.0,-1.960889458656311,-0.0,-6.719074718830599e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,300.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177734375,0.0,0.0,9.31598333409056e-05,300.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,9.810178744373844e-05,300.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,7.245764572871849e-05,299.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,9.810178744373844e-05,300.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71783447265625,0.0,0.0,0.0004653526411857,290.6768493652344,294.1499938964844,287.54998779296875,285.8453674316406,288.1288757324219,287.5500183105469,290.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099271570798,5.012354531430674e-09,0.0009927107021212,-0.0121839651837944,0.0,0.0,0.0,-0.0072976532392203,60.0,-1.960889458656311,-0.0,-6.719074718830599e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,300.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,9.320808021584526e-05,300.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,9.815259545575827e-05,300.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,7.249517511809245e-05,299.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,9.815259545575827e-05,300.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157287597656,0.0,0.0,0.0004655936791095,290.6745910644531,294.1499938964844,287.54998779296875,285.8583068847656,288.1187744140625,287.5500183105469,290.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932285174727,5.072318121079888e-09,0.0009932235116139,-0.0123410634696483,0.0,0.0,0.0,-0.0073273796588182,60.0,-1.9609841108322144,-0.0,-6.726018142444445e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,300.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,9.320808021584526e-05,300.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,9.815259545575827e-05,300.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,7.249517511809245e-05,299.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,9.815259545575827e-05,300.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157287597656,0.0,0.0,0.0004655936791095,290.6745910644531,294.1499938964844,287.54998779296875,285.8583068847656,288.1187744140625,287.5500183105469,290.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932285174727,5.072318121079888e-09,0.0009932235116139,-0.0123410634696483,0.0,0.0,0.0,-0.0073273796588182,60.0,-1.9609841108322144,-0.0,-6.726018142444445e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,300.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,9.323099948232992e-05,300.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,9.817672980716452e-05,300.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,7.251299393828958e-05,299.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,9.817672980716452e-05,300.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146911621094,0.0,0.0,0.0004657081153709,290.6734619140625,294.1499938964844,287.54998779296875,285.8646850585937,288.11383056640625,287.5500183105469,290.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993472058326,5.100793565304684e-09,0.0009934669360518,-0.0124156642705202,0.0,0.0,0.0,-0.0073414961807429,60.0,-1.9610086679458616,-0.0,-6.729316481823845e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,300.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135925292969,0.0,0.0,9.325364226242527e-05,300.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71356201171875,0.0,0.0,9.82005803962238e-05,300.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135925292969,0.0,0.0,7.253060903167352e-05,299.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,9.82005803962238e-05,300.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,0.0004658212710637,290.67236328125,294.1499938964844,287.54998779296875,285.8710021972656,288.10888671875,287.5500183105469,290.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937126887962,5.128935498532883e-09,0.000993707566522,-0.0124893924221396,0.0,0.0,0.0,-0.0073554469272494,60.0,-1.961026310920716,-0.0,-6.732577872980984e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,300.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,9.329651948064566e-05,300.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,9.824572771321982e-05,300.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,7.256395474541932e-05,299.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,9.824572771321982e-05,300.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,0.0004660354170482,290.67010498046875,294.1499938964844,287.54998779296875,285.8834228515625,288.09912109375,287.5500183105469,290.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941684547811,5.182205775611237e-09,0.0009941632160916,-0.0126289529725909,0.0,0.0,0.0,-0.0073818564414978,60.0,-1.9610190391540527,-0.0,-6.738752489354738e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,300.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,9.329651948064566e-05,300.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,9.824572771321982e-05,300.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,7.256395474541932e-05,299.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,9.824572771321982e-05,300.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,0.0004660354170482,290.67010498046875,294.1499938964844,287.54998779296875,285.8834228515625,288.09912109375,287.5500183105469,290.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941684547811,5.182205775611237e-09,0.0009941632160916,-0.0126289529725909,0.0,0.0,0.0,-0.0073818564414978,60.0,-1.9610190391540527,-0.0,-6.738752489354738e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,300.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,9.333591151516885e-05,300.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,9.82872152235359e-05,300.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,7.259460107889026e-05,299.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,9.82872152235359e-05,300.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,0.0004662322171498,290.6678771972656,294.1499938964844,287.54998779296875,285.8954467773437,288.0895080566406,287.5500183105469,290.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945869678631,5.2311430742690845e-09,0.0009945817291736,-0.0127571607008576,0.0,0.0,0.0,-0.0074061164632439,60.0,-1.9609440565109253,-0.0,-6.744426883642518e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
