time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354000,300.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,9.333591151516885e-05,300.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,9.82872152235359e-05,300.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,7.259460107889026e-05,299.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,9.82872152235359e-05,300.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,0.0004662322171498,290.6678771972656,294.1499938964844,287.54998779296875,285.8954467773437,288.0895080566406,287.5500183105469,290.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945869678631,5.2311430742690845e-09,0.0009945817291736,-0.0127571607008576,0.0,0.0,0.0,-0.0074061164632439,60.0,-1.9609440565109253,-0.0,-6.744426883642518e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,300.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,9.33715928113088e-05,300.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,9.832478099269792e-05,300.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,7.262235158123076e-05,299.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073974609375,0.0,0.0,9.832478099269792e-05,300.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073974609375,0.0,0.0,0.0004664104490075,290.6656494140625,294.1499938964844,287.54998779296875,285.9070129394531,288.080078125,287.5500183105469,290.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949657833203,5.275450298825035e-09,0.0009949605446308,-0.0128732388839125,0.0,0.0,0.0,-0.0074280817061662,60.0,-1.960792064666748,-0.0,-6.749566949793008e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,300.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,9.33715928113088e-05,300.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,9.832478099269792e-05,300.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,7.262235158123076e-05,299.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073974609375,0.0,0.0,9.832478099269792e-05,300.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073974609375,0.0,0.0,0.0004664104490075,290.6656494140625,294.1499938964844,287.54998779296875,285.9070129394531,288.080078125,287.5500183105469,290.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949657833203,5.275450298825035e-09,0.0009949605446308,-0.0128732388839125,0.0,0.0,0.0,-0.0074280817061662,60.0,-1.960792064666748,-0.0,-6.749566949793008e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,300.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,9.340345422970132e-05,300.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,9.835833770921454e-05,300.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,7.264713349286467e-05,299.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,9.835833770921454e-05,300.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.0004665696178562,290.6634216308594,294.1499938964844,287.54998779296875,285.9180603027344,288.07080078125,287.5500183105469,290.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953040862455,5.3150062129248e-09,0.0009952988475561,-0.0129768680781126,0.0,0.0,0.0,-0.007447691168636,60.0,-1.9605605602264404,-0.0,-6.754157766408754e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,300.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,9.340345422970132e-05,300.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,9.835833770921454e-05,300.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,7.264713349286467e-05,299.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,9.835833770921454e-05,300.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.0004665696178562,290.6634216308594,294.1499938964844,287.54998779296875,285.9180603027344,288.07080078125,287.5500183105469,290.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953040862455,5.3150062129248e-09,0.0009952988475561,-0.0129768680781126,0.0,0.0,0.0,-0.007447691168636,60.0,-1.9605605602264404,-0.0,-6.754157766408754e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,300.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,9.341772965854034e-05,300.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,9.837336256168784e-05,300.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,7.26582293282263e-05,299.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,9.837336256168784e-05,300.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.000466640893137,290.6623229980469,294.1499938964844,287.54998779296875,285.92333984375,288.06622314453125,287.5500183105469,290.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954555425792,5.332712493810732e-09,0.0009954501874744,-0.0130232544615864,0.0,0.0,0.0,-0.0074564688839018,60.0,-1.96040940284729,-0.0,-6.756212656000572e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,300.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,9.34311538003385e-05,300.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,9.83875070232898e-05,300.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,7.266867760336027e-05,299.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,9.83875070232898e-05,300.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,0.0004667079774662,290.6612243652344,294.1499938964844,287.54998779296875,285.9284973144531,288.0616760253906,287.5500183105469,290.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955980349332,5.349372056429047e-09,0.0009955926798284,-0.0130668999627232,0.0,0.0,0.0,-0.0074647278524935,60.0,-1.9602398872375488,-0.0,-6.75814675332731e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,300.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011413574219,0.0,0.0,9.345480793854222e-05,300.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,9.841241990216076e-05,300.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,7.268707850016654e-05,299.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,9.841241990216076e-05,300.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012023925781,0.0,0.0,0.0004668261390179,290.6590270996094,294.1499938964844,287.54998779296875,285.938232421875,288.0527038574219,287.54998779296875,290.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958489099517,5.3787041487396445e-09,0.0009958435548469,-0.0131437433883547,0.0,0.0,0.0,-0.0074792695231735,60.0,-1.9598398208618164,-0.0,-6.761553095202545e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,300.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011413574219,0.0,0.0,9.345480793854222e-05,300.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,9.841241990216076e-05,300.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,7.268707850016654e-05,299.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,9.841241990216076e-05,300.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012023925781,0.0,0.0,0.0004668261390179,290.6590270996094,294.1499938964844,287.54998779296875,285.938232421875,288.0527038574219,287.54998779296875,290.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958489099517,5.3787041487396445e-09,0.0009958435548469,-0.0131437433883547,0.0,0.0,0.0,-0.0074792695231735,60.0,-1.9598398208618164,-0.0,-6.761553095202545e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,300.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,9.34738345677033e-05,300.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,9.84324506134726e-05,300.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,7.270187052199617e-05,299.9375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990966796875,0.0,0.0,9.84324506134726e-05,300.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991271972656,0.0,0.0,0.0004669211630243,290.65679931640625,294.1499938964844,287.54998779296875,285.9472045898437,288.0438842773437,287.54998779296875,290.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960504248738,5.402263525411399e-09,0.000996045069769,-0.0132054649293422,0.0,0.0,0.0,-0.0074909487739205,60.0,-1.959342241287232,-0.0,-6.764289395277956e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,300.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,9.34738345677033e-05,300.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,9.84324506134726e-05,300.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,7.270187052199617e-05,299.9375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990966796875,0.0,0.0,9.84324506134726e-05,300.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991271972656,0.0,0.0,0.0004669211630243,290.65679931640625,294.1499938964844,287.54998779296875,285.9472045898437,288.0438842773437,287.54998779296875,290.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960504248738,5.402263525411399e-09,0.000996045069769,-0.0132054649293422,0.0,0.0,0.0,-0.0074909487739205,60.0,-1.959342241287232,-0.0,-6.764289395277956e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,300.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,9.348823368782178e-05,300.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,9.844761370914056e-05,300.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,7.27130682207644e-05,299.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,9.844761370914056e-05,300.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,0.0004669930785894,290.6546325683594,294.1499938964844,287.54998779296875,285.955322265625,288.03521728515625,287.54998779296875,290.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962026961147,5.420065285477449e-09,0.0009961972245946,-0.0132521018385887,0.0,0.0,0.0,-0.0074997739866375,60.0,-1.958747386932373,-0.0,-6.766357074639019e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,300.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,9.348823368782178e-05,300.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,9.844761370914056e-05,300.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,7.27130682207644e-05,299.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,9.844761370914056e-05,300.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,0.0004669930785894,290.6546325683594,294.1499938964844,287.54998779296875,285.955322265625,288.03521728515625,287.54998779296875,290.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962026961147,5.420065285477449e-09,0.0009961972245946,-0.0132521018385887,0.0,0.0,0.0,-0.0074997739866375,60.0,-1.958747386932373,-0.0,-6.766357074639019e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,300.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,9.349764877697452e-05,300.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,9.84575308393687e-05,300.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,7.272039511008188e-05,299.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949768066406,0.0,0.0,9.84575308393687e-05,300.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,0.0004670401103794,290.6524353027344,294.1499938964844,287.54998779296875,285.9625549316406,288.02667236328125,287.54998779296875,290.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963018819689,5.431660010657424e-09,0.0009962964104488,-0.0132824778556823,0.0,0.0,0.0,-0.0075055221095681,60.0,-1.958049893379212,-0.0,-6.767704263666019e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,300.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,9.349764877697452e-05,300.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,9.84575308393687e-05,300.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,7.272039511008188e-05,299.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949768066406,0.0,0.0,9.84575308393687e-05,300.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,0.0004670401103794,290.6524353027344,294.1499938964844,287.54998779296875,285.9625549316406,288.02667236328125,287.54998779296875,290.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963018819689,5.431660010657424e-09,0.0009962964104488,-0.0132824778556823,0.0,0.0,0.0,-0.0075055221095681,60.0,-1.958049893379212,-0.0,-6.767704263666019e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,300.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,9.3500450020656e-05,300.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,9.846047760220245e-05,300.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,7.272257062140852e-05,299.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,9.846047760220245e-05,300.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939697265625,0.0,0.0,0.0004670541093219,290.6513366699219,294.1499938964844,287.54998779296875,285.9657897949219,288.0224914550781,287.54998779296875,290.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963309857994,5.4350772771272204e-09,0.0009963256306946,-0.0132914297282695,0.0,0.0,0.0,-0.0075072161853313,60.0,-1.9576590061187744,-0.0,-6.76810145705531e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,300.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929016113281,0.0,0.0,9.35018906602636e-05,300.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,9.84619910013862e-05,300.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,7.27236911188811e-05,299.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,9.84619910013862e-05,300.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,0.000467061297968,290.6502685546875,294.1499938964844,287.54998779296875,285.96875,288.018310546875,287.54998779296875,290.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963457705453,5.436802119618278e-09,0.0009963404154404,-0.013295947574079,0.0,0.0,0.0,-0.0075080711394548,60.0,-1.957241654396057,-0.0,-6.768301830106793e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,300.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,9.350032632937656e-05,300.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,9.846033935900778e-05,300.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,7.272247603395954e-05,299.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,9.846033935900778e-05,300.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,0.0004670534690376,290.6480712890625,294.1499938964844,287.54998779296875,285.973876953125,288.0101013183594,287.54998779296875,290.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963280754163,5.434717564867242e-09,0.0009963226038962,-0.013290487229824,0.0,0.0,0.0,-0.0075070378370583,60.0,-1.9563223123550413,-0.0,-6.768059535033899e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,300.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,9.350032632937656e-05,300.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,9.846033935900778e-05,300.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,7.272247603395954e-05,299.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,9.846033935900778e-05,300.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,0.0004670534690376,290.6480712890625,294.1499938964844,287.54998779296875,285.973876953125,288.0101013183594,287.54998779296875,290.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963280754163,5.434717564867242e-09,0.0009963226038962,-0.013290487229824,0.0,0.0,0.0,-0.0075070378370583,60.0,-1.9563223123550413,-0.0,-6.768059535033899e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,300.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68878173828125,0.0,0.0,9.349289757665248e-05,300.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68878173828125,0.0,0.0,9.845252498053014e-05,300.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68878173828125,0.0,0.0,7.271669892361388e-05,299.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888122558594,0.0,0.0,9.845252498053014e-05,300.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888427734375,0.0,0.0,0.0004670163907576,290.6459350585937,294.1499938964844,287.54998779296875,285.97784423828125,288.00201416015625,287.54998779296875,290.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.425336180309159e-09,0.0009962423937395,-0.0132659096270799,0.0,0.0,0.0,-0.0075023872777819,60.0,-1.955277919769287,-0.0,-6.766969562477243e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,300.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68878173828125,0.0,0.0,9.349289757665248e-05,300.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68878173828125,0.0,0.0,9.845252498053014e-05,300.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68878173828125,0.0,0.0,7.271669892361388e-05,299.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888122558594,0.0,0.0,9.845252498053014e-05,300.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888427734375,0.0,0.0,0.0004670163907576,290.6459350585937,294.1499938964844,287.54998779296875,285.97784423828125,288.00201416015625,287.54998779296875,290.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.425336180309159e-09,0.0009962423937395,-0.0132659096270799,0.0,0.0,0.0,-0.0075023872777819,60.0,-1.955277919769287,-0.0,-6.766969562477243e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,300.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,9.348053572466596e-05,300.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,9.843950829235836e-05,300.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,7.270708738360554e-05,299.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.686767578125,0.0,0.0,9.843950829235836e-05,300.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,0.0004669546324294,290.6437683105469,294.1499938964844,287.54998779296875,285.97967529296875,287.9940795898437,287.54998779296875,290.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961149189621,5.409798831124135e-09,0.0009961095638573,-0.0132252061739563,0.0,0.0,0.0,-0.0074946847744286,60.0,-1.9541161060333248,-0.0,-6.765164783928412e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,300.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,9.348053572466596e-05,300.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,9.843950829235836e-05,300.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,7.270708738360554e-05,299.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.686767578125,0.0,0.0,9.843950829235836e-05,300.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,0.0004669546324294,290.6437683105469,294.1499938964844,287.54998779296875,285.97967529296875,287.9940795898437,287.54998779296875,290.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961149189621,5.409798831124135e-09,0.0009961095638573,-0.0132252061739563,0.0,0.0,0.0,-0.0074946847744286,60.0,-1.9541161060333248,-0.0,-6.765164783928412e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,300.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,9.346535807708278e-05,300.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,9.842352301348e-05,300.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,7.269527850439772e-05,299.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,9.842352301348e-05,300.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.000466878816951,290.6416320800781,294.1499938964844,287.54998779296875,285.9786071777344,287.9862365722656,287.54998779296875,290.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959520539268,5.390757618073394e-09,0.000995946698822,-0.0131753208115696,0.0,0.0,0.0,-0.0074852448888123,60.0,-1.952880501747132,-0.0,-6.762952864391991e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,300.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,9.346535807708278e-05,300.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,9.842352301348e-05,300.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,7.269527850439772e-05,299.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,9.842352301348e-05,300.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.000466878816951,290.6416320800781,294.1499938964844,287.54998779296875,285.9786071777344,287.9862365722656,287.54998779296875,290.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959520539268,5.390757618073394e-09,0.000995946698822,-0.0131753208115696,0.0,0.0,0.0,-0.0074852448888123,60.0,-1.952880501747132,-0.0,-6.762952864391991e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,300.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836853027344,0.0,0.0,9.345678699901327e-05,300.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836853027344,0.0,0.0,9.84144935500808e-05,300.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836853027344,0.0,0.0,7.268861372722313e-05,299.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,9.84144935500808e-05,300.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0004668360052164,290.6405334472656,294.1499938964844,287.54998779296875,285.9770202636719,287.9823913574219,287.54998779296875,290.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958602022379,5.3800102151058135e-09,0.0009958548471331,-0.0131471659988164,0.0,0.0,0.0,-0.0074799172580242,60.0,-1.952231764793396,-0.0,-6.761704440805262e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,300.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68267822265625,0.0,0.0,9.344745194539428e-05,300.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826477050781,0.0,0.0,9.840466373134404e-05,300.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826477050781,0.0,0.0,7.268135232152417e-05,299.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,9.840466373134404e-05,300.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,0.0004667893517762,290.63946533203125,294.1499938964844,287.54998779296875,285.9748229980469,287.97857666015625,287.54998779296875,290.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368312017139942e-09,0.0009957547299563,-0.013116518035531,0.0,0.0,0.0,-0.007474117912352,60.0,-1.9515682458877563,-0.0,-6.760345883094487e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,300.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,9.342672274215148e-05,300.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,9.83828358585015e-05,300.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,7.266522879945114e-05,299.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806640625,0.0,0.0,9.83828358585015e-05,300.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.0004666858294513,290.6373596191406,294.1499938964844,287.54998779296875,285.96856689453125,287.9710388183594,287.54998779296875,290.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955381974577,5.342359887805514e-09,0.0009955328423529,-0.0130485286936163,0.0,0.0,0.0,-0.0074612526223063,60.0,-1.95019805431366,-0.0,-6.757333181894867e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,300.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,9.342672274215148e-05,300.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,9.83828358585015e-05,300.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,7.266522879945114e-05,299.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806640625,0.0,0.0,9.83828358585015e-05,300.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.0004666858294513,290.6373596191406,294.1499938964844,287.54998779296875,285.96856689453125,287.9710388183594,287.54998779296875,290.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955381974577,5.342359887805514e-09,0.0009955328423529,-0.0130485286936163,0.0,0.0,0.0,-0.0074612526223063,60.0,-1.95019805431366,-0.0,-6.757333181894867e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,300.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786193847656,0.0,0.0,9.340347605757417e-05,300.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,9.835835226112977e-05,300.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,7.26471480447799e-05,299.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786499023437,0.0,0.0,9.835835226112977e-05,300.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786499023437,0.0,0.0,0.0004665697051677,290.6352233886719,294.1499938964844,287.54998779296875,285.9600830078125,287.963623046875,287.54998779296875,290.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995289417915,5.313266271400607e-09,0.0009952840628102,-0.0129723092541098,0.0,0.0,0.0,-0.0074468296952545,60.0,-1.9487674236297607,-0.0,-6.753955261729061e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,300.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786193847656,0.0,0.0,9.340347605757417e-05,300.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,9.835835226112977e-05,300.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,7.26471480447799e-05,299.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786499023437,0.0,0.0,9.835835226112977e-05,300.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786499023437,0.0,0.0,0.0004665697051677,290.6352233886719,294.1499938964844,287.54998779296875,285.9600830078125,287.963623046875,287.54998779296875,290.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995289417915,5.313266271400607e-09,0.0009952840628102,-0.0129723092541098,0.0,0.0,0.0,-0.0074468296952545,60.0,-1.9487674236297607,-0.0,-6.753955261729061e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,300.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,9.33777409954928e-05,300.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,9.833125659497456e-05,300.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,7.262713188538328e-05,299.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766052246094,0.0,0.0,9.833125659497456e-05,300.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,0.0004664411535486,290.6330871582031,294.1499938964844,287.54998779296875,285.9495544433594,287.95635986328125,287.54998779296875,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.281081794095144e-09,0.0009950088569894,-0.0128879910334944,0.0,0.0,0.0,-0.0074308742769062,60.0,-1.9472811222076416,-0.0,-6.750220649109906e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,300.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,9.33777409954928e-05,300.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,9.833125659497456e-05,300.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,7.262713188538328e-05,299.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766052246094,0.0,0.0,9.833125659497456e-05,300.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,0.0004664411535486,290.6330871582031,294.1499938964844,287.54998779296875,285.9495544433594,287.95635986328125,287.54998779296875,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.281081794095144e-09,0.0009950088569894,-0.0128879910334944,0.0,0.0,0.0,-0.0074308742769062,60.0,-1.9472811222076416,-0.0,-6.750220649109906e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,300.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,9.334962669527158e-05,300.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,9.830165072344244e-05,300.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,7.260526035679504e-05,299.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,9.830165072344244e-05,300.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67462158203125,0.0,0.0,0.0004663006984628,290.6309814453125,294.1499938964844,287.54998779296875,285.9372253417969,287.94921875,287.54998779296875,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947135113179,5.245923251351314e-09,0.0009947082726284,-0.0127958822995424,0.0,0.0,0.0,-0.0074134445749223,60.0,-1.9457415342330933,-0.0,-6.746141423263907e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,300.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,9.334962669527158e-05,300.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,9.830165072344244e-05,300.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,7.260526035679504e-05,299.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,9.830165072344244e-05,300.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67462158203125,0.0,0.0,0.0004663006984628,290.6309814453125,294.1499938964844,287.54998779296875,285.9372253417969,287.94921875,287.54998779296875,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947135113179,5.245923251351314e-09,0.0009947082726284,-0.0127958822995424,0.0,0.0,0.0,-0.0074134445749223,60.0,-1.9457415342330933,-0.0,-6.746141423263907e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,300.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6735534667969,0.0,0.0,9.333476918982342e-05,300.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6735534667969,0.0,0.0,9.828600741457194e-05,300.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6735534667969,0.0,0.0,7.259371341206133e-05,299.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,9.828600741457194e-05,300.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,0.000466226512799,290.62994384765625,294.1499938964844,287.54998779296875,285.93048095703125,287.9457092285156,287.54998779296875,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945547208189,5.227356769665903e-09,0.0009945494821295,-0.0127472421154379,0.0,0.0,0.0,-0.0074042407795786,60.0,-1.944952249526977,-0.0,-6.743987768231818e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,300.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,9.331929322797804e-05,300.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,9.826971654547378e-05,300.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,7.258167170220986e-05,299.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725769042969,0.0,0.0,9.826971654547378e-05,300.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.672607421875,0.0,0.0,0.0004661492130253,290.6288757324219,294.1499938964844,287.54998779296875,285.92333984375,287.9422302246094,287.54998779296875,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943892946466,5.208016240487723e-09,0.0009943840559571,-0.0126965716481208,0.0,0.0,0.0,-0.0073946523480117,60.0,-1.9441509246826167,-0.0,-6.741744584815025e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,300.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,9.328669693786652e-05,300.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,9.823538130149244e-05,300.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,7.255632226588205e-05,299.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705627441406,0.0,0.0,9.823538130149244e-05,300.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67059326171875,0.0,0.0,0.0004659863770939,290.6268005371094,294.1499938964844,287.54998779296875,285.9080810546875,287.9353332519531,287.54998779296875,290.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940409800037,5.167278160911337e-09,0.0009940357413142,-0.0125898448750376,0.0,0.0,0.0,-0.0073744570836424,60.0,-1.942514061927796,-0.0,-6.737021607250426e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,300.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,9.328669693786652e-05,300.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,9.823538130149244e-05,300.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,7.255632226588205e-05,299.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705627441406,0.0,0.0,9.823538130149244e-05,300.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67059326171875,0.0,0.0,0.0004659863770939,290.6268005371094,294.1499938964844,287.54998779296875,285.9080810546875,287.9353332519531,287.54998779296875,290.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940409800037,5.167278160911337e-09,0.0009940357413142,-0.0125898448750376,0.0,0.0,0.0,-0.0073744570836424,60.0,-1.942514061927796,-0.0,-6.737021607250426e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
