time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356340,300.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,9.325219434686004e-05,300.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,9.819905244512483e-05,300.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,7.252948125824332e-05,299.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,9.819905244512483e-05,300.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0004658140242099,290.62469482421875,294.1499938964844,287.54998779296875,285.8916931152344,287.9285888671875,287.54998779296875,290.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936722926795,5.124172197668031e-09,0.0009936671704053,-0.0124769136309623,0.0,0.0,0.0,-0.0073530874215066,60.0,-1.9408326148986816,-0.0,-6.732025781275297e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,300.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,9.325219434686004e-05,300.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,9.819905244512483e-05,300.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,7.252948125824332e-05,299.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,9.819905244512483e-05,300.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0004658140242099,290.62469482421875,294.1499938964844,287.54998779296875,285.8916931152344,287.9285888671875,287.54998779296875,290.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936722926795,5.124172197668031e-09,0.0009936671704053,-0.0124769136309623,0.0,0.0,0.0,-0.0073530874215066,60.0,-1.9408326148986816,-0.0,-6.732025781275297e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,300.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,9.321588731836528e-05,300.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,9.81608172878623e-05,300.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,7.250124326674268e-05,299.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66656494140625,0.0,0.0,9.81608172878623e-05,300.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665954589844,0.0,0.0,0.0004656326491385,290.62261962890625,294.1499938964844,287.54998779296875,285.8743896484375,287.92193603515625,287.54998779296875,290.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078817810755254e-09,0.0009932793909683,-0.01235809084028,0.0,0.0,0.0,-0.0073306034319102,60.0,-1.9391112327575684,-0.0,-6.726771317744351e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,300.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,9.321588731836528e-05,300.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,9.81608172878623e-05,300.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,7.250124326674268e-05,299.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66656494140625,0.0,0.0,9.81608172878623e-05,300.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665954589844,0.0,0.0,0.0004656326491385,290.62261962890625,294.1499938964844,287.54998779296875,285.8743896484375,287.92193603515625,287.54998779296875,290.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078817810755254e-09,0.0009932793909683,-0.01235809084028,0.0,0.0,0.0,-0.0073306034319102,60.0,-1.9391112327575684,-0.0,-6.726771317744351e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,300.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,9.31779941311106e-05,300.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,9.81209086603485e-05,300.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,7.247176836244762e-05,299.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,9.81209086603485e-05,300.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,0.0004654433578252,290.6205444335937,294.1499938964844,287.54998779296875,285.8564147949219,287.9154357910156,287.54998779296875,290.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928796207532,5.031486338680224e-09,0.0009928746148943,-0.0122340880334377,0.0,0.0,0.0,-0.0073071392253041,60.0,-1.9373544454574585,-0.0,-6.721289480537962e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,300.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,9.31779941311106e-05,300.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,9.81209086603485e-05,300.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,7.247176836244762e-05,299.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,9.81209086603485e-05,300.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,0.0004654433578252,290.6205444335937,294.1499938964844,287.54998779296875,285.8564147949219,287.9154357910156,287.54998779296875,290.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928796207532,5.031486338680224e-09,0.0009928746148943,-0.0122340880334377,0.0,0.0,0.0,-0.0073071392253041,60.0,-1.9373544454574585,-0.0,-6.721289480537962e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,300.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,9.315847273683175e-05,300.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,9.810036135604604e-05,300.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,7.245659071486443e-05,299.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66357421875,0.0,0.0,9.810036135604604e-05,300.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,0.0004653458599932,290.6195373535156,294.1499938964844,287.54998779296875,285.84722900390625,287.9122314453125,287.54998779296875,290.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926712373271,5.007112058308394e-09,0.0009926662314683,-0.012170230038464,0.0,0.0,0.0,-0.0072950557805597,60.0,-1.9364627599716189,-0.0,-6.71846791533426e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,300.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,9.31386894080788e-05,300.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,9.807952301343904e-05,300.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,7.244120206451043e-05,299.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,9.807952301343904e-05,300.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,0.000465247023385,290.6184997558594,294.1499938964844,287.54998779296875,285.83795166015625,287.9090576171875,287.54998779296875,290.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924598271027,4.982403378761546e-09,0.0009924548212438,-0.0121054956689476,0.0,0.0,0.0,-0.0072828065603971,60.0,-1.9355651140213013,-0.0,-6.715607270280088e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,300.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,9.30984751903452e-05,300.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,9.803717694012448e-05,300.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,7.240992272272706e-05,299.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,9.803717694012448e-05,300.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.000465046177851,290.616455078125,294.1499938964844,287.54998779296875,285.8192749023437,287.9028015136719,287.54998779296875,290.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218843544696e-09,0.0009920254815369,-0.01197393797338,0.0,0.0,0.0,-0.0072579132393002,60.0,-1.933755874633789,-0.0,-6.709797162329778e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,300.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,9.30984751903452e-05,300.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,9.803717694012448e-05,300.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,7.240992272272706e-05,299.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,9.803717694012448e-05,300.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.000465046177851,290.616455078125,294.1499938964844,287.54998779296875,285.8192749023437,287.9028015136719,287.54998779296875,290.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218843544696e-09,0.0009920254815369,-0.01197393797338,0.0,0.0,0.0,-0.0072579132393002,60.0,-1.933755874633789,-0.0,-6.709797162329778e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,300.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,9.305745334131645e-05,300.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,9.799397230381146e-05,300.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,7.237801764858887e-05,299.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,9.799397230381146e-05,300.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586303710937,0.0,0.0,0.0004648412286769,290.6144104003906,294.1499938964844,287.54998779296875,285.8005676269531,287.89666748046875,287.54998779296875,290.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915923001244,4.880961856912336e-09,0.0009915874106809,-0.0118397278711199,0.0,0.0,0.0,-0.0072325174696743,60.0,-1.9319275617599487,-0.0,-6.703871946456276e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,300.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,9.305745334131645e-05,300.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,9.799397230381146e-05,300.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,7.237801764858887e-05,299.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,9.799397230381146e-05,300.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586303710937,0.0,0.0,0.0004648412286769,290.6144104003906,294.1499938964844,287.54998779296875,285.8005676269531,287.89666748046875,287.54998779296875,290.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915923001244,4.880961856912336e-09,0.0009915874106809,-0.0118397278711199,0.0,0.0,0.0,-0.0072325174696743,60.0,-1.9319275617599487,-0.0,-6.703871946456276e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,300.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,9.301601676270366e-05,300.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,9.795034566195682e-05,300.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,7.234579243231565e-05,299.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566467285156,0.0,0.0,9.795034566195682e-05,300.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566467285156,0.0,0.0,0.0004646342713385,290.61236572265625,294.1499938964844,287.54998779296875,285.7820739746094,287.8906555175781,287.54998779296875,290.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911499219015,4.8292281285000635e-09,0.000991145032458,-0.0117041897028684,0.0,0.0,0.0,-0.0072068707086145,60.0,-1.9300891160964968,-0.0,-6.697891308249383e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,300.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,9.301601676270366e-05,300.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,9.795034566195682e-05,300.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,7.234579243231565e-05,299.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566467285156,0.0,0.0,9.795034566195682e-05,300.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566467285156,0.0,0.0,0.0004646342713385,290.61236572265625,294.1499938964844,287.54998779296875,285.7820739746094,287.8906555175781,287.54998779296875,290.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911499219015,4.8292281285000635e-09,0.000991145032458,-0.0117041897028684,0.0,0.0,0.0,-0.0072068707086145,60.0,-1.9300891160964968,-0.0,-6.697891308249383e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,300.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,9.297459473600612e-05,300.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,9.79067262960598e-05,300.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,7.231357449200004e-05,299.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546630859375,0.0,0.0,9.79067262960598e-05,300.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.0,0.0004644273722078,290.6103210449219,294.1499938964844,287.54998779296875,285.7640380859375,287.8847045898437,287.54998779296875,290.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777517492726702e-09,0.0009907028870657,-0.0115687102079391,0.0,0.0,0.0,-0.007181235589087,60.0,-1.928249716758728,-0.0,-6.691914933298905e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,300.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,9.297459473600612e-05,300.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,9.79067262960598e-05,300.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,7.231357449200004e-05,299.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546630859375,0.0,0.0,9.79067262960598e-05,300.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.0,0.0004644273722078,290.6103210449219,294.1499938964844,287.54998779296875,285.7640380859375,287.8847045898437,287.54998779296875,290.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777517492726702e-09,0.0009907028870657,-0.0115687102079391,0.0,0.0,0.0,-0.007181235589087,60.0,-1.928249716758728,-0.0,-6.691914933298905e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,300.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,9.295398922404274e-05,300.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,9.788502211449668e-05,300.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,7.2297545557376e-05,299.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,9.788502211449668e-05,300.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,0.0004643244028557,290.6093139648437,294.1499938964844,287.54998779296875,285.7552490234375,287.8818054199219,287.54998779296875,290.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904876351356,4.751782078926681e-09,0.0009904828621074,-0.0115012852475047,0.0,0.0,0.0,-0.0071684774011373,60.0,-1.9273313283920288,-0.0,-6.688942022492483e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,300.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526794433594,0.0,0.0,9.293350740335882e-05,300.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,9.786345617612824e-05,300.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,7.228161848615855e-05,299.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,9.786345617612824e-05,300.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,0.0004642221028916,290.6083068847656,294.1499938964844,287.54998779296875,285.7466735839844,287.8788757324219,287.54998779296875,290.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902688907459,4.726211866312724e-09,0.0009902641177177,-0.0114342924207448,0.0,0.0,0.0,-0.0071558011695742,60.0,-1.9264148473739624,-0.0,-6.685989006882664e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,300.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,9.289321315009148e-05,300.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,9.782102279132232e-05,300.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,7.225027366075665e-05,299.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,9.782102279132232e-05,300.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507568359375,0.0,0.0,0.0004640208208002,290.6062927246094,294.1499938964844,287.54998779296875,285.73016357421875,287.8731384277344,287.54998779296875,290.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898386197164,4.67590144381802e-09,0.0009898339631035,-0.0113024804741144,0.0,0.0,0.0,-0.0071308598853647,60.0,-1.924593210220337,-0.0,-6.680180320017827e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,300.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,9.289321315009148e-05,300.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,9.782102279132232e-05,300.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,7.225027366075665e-05,299.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,9.782102279132232e-05,300.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507568359375,0.0,0.0,0.0004640208208002,290.6062927246094,294.1499938964844,287.54998779296875,285.73016357421875,287.8731384277344,287.54998779296875,290.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898386197164,4.67590144381802e-09,0.0009898339631035,-0.0113024804741144,0.0,0.0,0.0,-0.0071308598853647,60.0,-1.924593210220337,-0.0,-6.680180320017827e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,300.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,9.285411942983046e-05,300.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,9.777985542314128e-05,300.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,7.221986743388698e-05,299.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487731933594,0.0,0.0,9.777985542314128e-05,300.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,0.0004638255340978,290.6042785644531,294.1499938964844,287.54998779296875,285.7148132324219,287.8675231933594,287.54998779296875,290.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627088490138931e-09,0.0009894164977595,-0.0111745921894907,0.0,0.0,0.0,-0.0071066613309085,60.0,-1.9227944612503047,-0.0,-6.67454713720872e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,300.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,9.285411942983046e-05,300.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,9.777985542314128e-05,300.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,7.221986743388698e-05,299.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487731933594,0.0,0.0,9.777985542314128e-05,300.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,0.0004638255340978,290.6042785644531,294.1499938964844,287.54998779296875,285.7148132324219,287.8675231933594,287.54998779296875,290.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627088490138931e-09,0.0009894164977595,-0.0111745921894907,0.0,0.0,0.0,-0.0071066613309085,60.0,-1.9227944612503047,-0.0,-6.67454713720872e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,300.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,9.281660459237172e-05,300.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,9.774035424925388e-05,300.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,7.21906908438541e-05,299.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468200683594,0.0,0.0,9.774035424925388e-05,300.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468505859375,0.0,0.0,0.0004636381636373,290.6022644042969,294.1499938964844,287.54998779296875,285.7008056640625,287.8619689941406,287.54998779296875,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890205692499,4.580250401176045e-09,0.0009890160290524,-0.0110518774017691,0.0,0.0,0.0,-0.0070834415964782,60.0,-1.9210262298583984,-0.0,-6.669143459703264e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,300.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,9.281660459237172e-05,300.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,9.774035424925388e-05,300.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,7.21906908438541e-05,299.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468200683594,0.0,0.0,9.774035424925388e-05,300.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468505859375,0.0,0.0,0.0004636381636373,290.6022644042969,294.1499938964844,287.54998779296875,285.7008056640625,287.8619689941406,287.54998779296875,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890205692499,4.580250401176045e-09,0.0009890160290524,-0.0110518774017691,0.0,0.0,0.0,-0.0070834415964782,60.0,-1.9210262298583984,-0.0,-6.669143459703264e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,300.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,9.27812361624092e-05,300.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,9.770310862222686e-05,300.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,7.216318044811487e-05,299.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448669433594,0.0,0.0,9.770310862222686e-05,300.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448974609375,0.0,0.0,0.0004634614742826,290.60028076171875,294.1499938964844,287.54998779296875,285.6883850097656,287.85650634765625,287.54998779296875,290.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886428015306,4.536080400185938e-09,0.0009886382613331,-0.0109361503273248,0.0,0.0,0.0,-0.0070615443401038,60.0,-1.91929829120636,-0.0,-6.664050289373338e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,300.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,9.27812361624092e-05,300.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,9.770310862222686e-05,300.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,7.216318044811487e-05,299.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448669433594,0.0,0.0,9.770310862222686e-05,300.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448974609375,0.0,0.0,0.0004634614742826,290.60028076171875,294.1499938964844,287.54998779296875,285.6883850097656,287.85650634765625,287.54998779296875,290.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886428015306,4.536080400185938e-09,0.0009886382613331,-0.0109361503273248,0.0,0.0,0.0,-0.0070615443401038,60.0,-1.91929829120636,-0.0,-6.664050289373338e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,300.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,9.276463970309123e-05,300.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,9.76856317720376e-05,300.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,7.215027289930731e-05,299.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.0,9.76856317720376e-05,300.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,0.0004633785574696,290.5992736816406,294.1499938964844,287.54998779296875,285.6828308105469,287.85382080078125,287.54998779296875,290.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884655009955,4.515349871780927e-09,0.0009884610772132,-0.0108818365260958,0.0,0.0,0.0,-0.0070512671954929,60.0,-1.918461561203003,-0.0,-6.66166002361024e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,300.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429138183594,0.0,0.0,9.274880721932276e-05,300.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,9.76689625531435e-05,300.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,7.213796197902411e-05,299.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429138183594,0.0,0.0,9.76689625531435e-05,300.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429443359375,0.0,0.0,0.0004632995114661,290.5982666015625,294.1499938964844,287.54998779296875,285.6777648925781,287.8511962890625,287.54998779296875,290.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882965823635,4.495582128782871e-09,0.0009882920421659,-0.0108300447463989,0.0,0.0,0.0,-0.0070414678193628,60.0,-1.917640924453736,-0.0,-6.659381313056656e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,300.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409606933594,0.0,0.0,9.271884482586756e-05,300.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409606933594,0.0,0.0,9.76374067249708e-05,300.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409606933594,0.0,0.0,7.211465708678588e-05,299.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,9.76374067249708e-05,300.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,0.0004631498304661,290.5963134765625,294.1499938964844,287.54998779296875,285.669189453125,287.8459777832031,287.54998779296875,290.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879762073978,4.4581494051954e-09,0.0009879717836156,-0.010731971822679,0.0,0.0,0.0,-0.007022910285741,60.0,-1.916033744812012,-0.0,-6.655068318650592e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,300.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409606933594,0.0,0.0,9.271884482586756e-05,300.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409606933594,0.0,0.0,9.76374067249708e-05,300.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409606933594,0.0,0.0,7.211465708678588e-05,299.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,9.76374067249708e-05,300.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,0.0004631498304661,290.5963134765625,294.1499938964844,287.54998779296875,285.669189453125,287.8459777832031,287.54998779296875,290.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879762073978,4.4581494051954e-09,0.0009879717836156,-0.010731971822679,0.0,0.0,0.0,-0.007022910285741,60.0,-1.916033744812012,-0.0,-6.655068318650592e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,300.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390380859375,0.0,0.0,9.269265865441412e-05,300.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390075683594,0.0,0.0,9.760983812157065e-05,300.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390075683594,0.0,0.0,7.209429168142378e-05,299.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390380859375,0.0,0.0,9.760983812157065e-05,300.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390686035156,0.0,0.0,0.000463019037852,290.5943298339844,294.1499938964844,287.54998779296875,285.6628723144531,287.8408508300781,287.54998779296875,290.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876964613795,4.425428024035227e-09,0.0009876920375972,-0.0106462407857179,0.0,0.0,0.0,-0.0070066889747977,60.0,-1.914501905441284,-0.0,-6.651298889437386e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,300.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390380859375,0.0,0.0,9.269265865441412e-05,300.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390075683594,0.0,0.0,9.760983812157065e-05,300.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390075683594,0.0,0.0,7.209429168142378e-05,299.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390380859375,0.0,0.0,9.760983812157065e-05,300.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390686035156,0.0,0.0,0.000463019037852,290.5943298339844,294.1499938964844,287.54998779296875,285.6628723144531,287.8408508300781,287.54998779296875,290.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876964613795,4.425428024035227e-09,0.0009876920375972,-0.0106462407857179,0.0,0.0,0.0,-0.0070066889747977,60.0,-1.914501905441284,-0.0,-6.651298889437386e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,300.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,9.266985580325128e-05,300.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,9.758582018548624e-05,300.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,7.20765528967604e-05,299.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,9.758582018548624e-05,300.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371459960937,0.0,0.0,0.0004629050963558,290.59234619140625,294.1499938964844,287.54998779296875,285.6590576171875,287.8358154296875,287.54998779296875,290.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874525712803,4.396917940852063e-09,0.000987448147498,-0.0105715431272983,0.0,0.0,0.0,-0.006992554757744,60.0,-1.9130375385284424,-0.0,-6.648015471455437e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,300.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,9.266985580325128e-05,300.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,9.758582018548624e-05,300.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,7.20765528967604e-05,299.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,9.758582018548624e-05,300.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371459960937,0.0,0.0,0.0004629050963558,290.59234619140625,294.1499938964844,287.54998779296875,285.6590576171875,287.8358154296875,287.54998779296875,290.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874525712803,4.396917940852063e-09,0.000987448147498,-0.0105715431272983,0.0,0.0,0.0,-0.006992554757744,60.0,-1.9130375385284424,-0.0,-6.648015471455437e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,300.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,9.265273547498508e-05,300.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,9.756779036251828e-05,300.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,7.206323789432645e-05,299.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351928710937,0.0,0.0,9.756779036251828e-05,300.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352233886719,0.0,0.0,0.0004628195893019,290.59039306640625,294.1499938964844,287.54998779296875,285.657958984375,287.8309020996094,287.54998779296875,290.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987269449979,4.375495077368896e-09,0.0009872651426121,-0.010515415109694,0.0,0.0,0.0,-0.006981935352087,60.0,-1.9116947650909424,-0.0,-6.645548467076878e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,300.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,9.265273547498508e-05,300.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,9.756779036251828e-05,300.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,7.206323789432645e-05,299.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351928710937,0.0,0.0,9.756779036251828e-05,300.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352233886719,0.0,0.0,0.0004628195893019,290.59039306640625,294.1499938964844,287.54998779296875,285.657958984375,287.8309020996094,287.54998779296875,290.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987269449979,4.375495077368896e-09,0.0009872651426121,-0.010515415109694,0.0,0.0,0.0,-0.006981935352087,60.0,-1.9116947650909424,-0.0,-6.645548467076878e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,300.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342163085937,0.0,0.0,9.264460095437244e-05,300.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342163085937,0.0,0.0,9.75592265604064e-05,300.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342163085937,0.0,0.0,7.205691508715972e-05,299.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342468261719,0.0,0.0,9.75592265604064e-05,300.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342468261719,0.0,0.0,0.0004627789894584,290.58941650390625,294.1499938964844,287.54998779296875,285.65850830078125,287.82843017578125,287.54998779296875,290.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871824877336,4.365318329035972e-09,0.0009871780639514,-0.0104887513443827,0.0,0.0,0.0,-0.0069768903777003,60.0,-1.911031603813172,-0.0,-6.64437678210561e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,300.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,9.263892570743336e-05,300.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,9.755325299920514e-05,300.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,7.205249858088791e-05,299.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,9.755325299920514e-05,300.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,0.0004627506132237,290.58843994140625,294.1499938964844,287.54998779296875,285.6598205566406,287.8260192871094,287.54998779296875,290.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871216025203,4.358200467180495e-09,0.0009871172951534,-0.010470101609826,0.0,0.0,0.0,-0.0069733620621263,60.0,-1.910416603088379,-0.0,-6.643557526331278e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,300.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,9.263061656383798e-05,300.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,9.754450002219528e-05,300.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,7.204603753052652e-05,299.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,9.754450002219528e-05,300.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0004627091402653,290.58648681640625,294.1499938964844,287.54998779296875,285.6648254394531,287.8212585449219,287.54998779296875,290.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870319627225,4.347758153500081e-09,0.0009870276553556,-0.0104427430778741,0.0,0.0,0.0,-0.0069681834429502,60.0,-1.9092527627944944,-0.0,-6.642355288022372e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
