time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358680,300.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,9.263061656383798e-05,300.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,9.754450002219528e-05,300.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,7.204603753052652e-05,299.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,9.754450002219528e-05,300.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0004627091402653,290.58648681640625,294.1499938964844,287.54998779296875,285.6648254394531,287.8212585449219,287.54998779296875,290.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870319627225,4.347758153500081e-09,0.0009870276553556,-0.0104427430778741,0.0,0.0,0.0,-0.0069681834429502,60.0,-1.9092527627944944,-0.0,-6.642355288022372e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,300.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,9.26270440686494e-05,300.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,9.754073835210876e-05,300.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,7.20432581147179e-05,299.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,9.754073835210876e-05,300.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,0.0004626912705134,290.5845642089844,294.1499938964844,287.54998779296875,285.6732788085937,287.8165588378906,287.54998779296875,290.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993080005,4.3432124563480565e-09,0.0009869887726381,-0.01043083332479,0.0,0.0,0.0,-0.0069659301079809,60.0,-1.9081913232803345,-0.0,-6.641832328568853e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,300.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,9.26270440686494e-05,300.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,9.754073835210876e-05,300.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,7.20432581147179e-05,299.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,9.754073835210876e-05,300.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,0.0004626912705134,290.5845642089844,294.1499938964844,287.54998779296875,285.6732788085937,287.8165588378906,287.54998779296875,290.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993080005,4.3432124563480565e-09,0.0009869887726381,-0.01043083332479,0.0,0.0,0.0,-0.0069659301079809,60.0,-1.9081913232803345,-0.0,-6.641832328568853e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,300.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62750244140625,0.0,0.0,9.26269858609885e-05,300.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62750244140625,0.0,0.0,9.754068014444783e-05,300.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62750244140625,0.0,0.0,7.204321445897222e-05,299.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,9.754068014444783e-05,300.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,0.0004626909794751,290.5826110839844,294.1499938964844,287.54998779296875,285.6834716796875,287.8119812011719,287.54998779296875,290.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.3430521401433e-09,0.0009869876084849,-0.0104304132983088,0.0,0.0,0.0,-0.0069658518768846,60.0,-1.9072235822677608,-0.0,-6.641813854457723e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,300.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62750244140625,0.0,0.0,9.26269858609885e-05,300.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62750244140625,0.0,0.0,9.754068014444783e-05,300.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62750244140625,0.0,0.0,7.204321445897222e-05,299.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,9.754068014444783e-05,300.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,0.0004626909794751,290.5826110839844,294.1499938964844,287.54998779296875,285.6834716796875,287.8119812011719,287.54998779296875,290.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.3430521401433e-09,0.0009869876084849,-0.0104304132983088,0.0,0.0,0.0,-0.0069658518768846,60.0,-1.9072235822677608,-0.0,-6.641813854457723e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,300.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256103515625,0.0,0.0,9.262702951673418e-05,300.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256103515625,0.0,0.0,9.754072380019352e-05,300.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256103515625,0.0,0.0,7.204324356280267e-05,299.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256408691406,0.0,0.0,9.754072380019352e-05,300.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256408691406,0.0,0.0,0.0004626912123057,290.5806884765625,294.1499938964844,287.54998779296875,285.69366455078125,287.8074951171875,287.54998779296875,290.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.34302105389861e-09,0.0009869873756542,-0.0104303313419222,0.0,0.0,0.0,-0.0069658360444009,60.0,-1.9062827825546265,-0.0,-6.641810301744044e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,300.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256103515625,0.0,0.0,9.262702951673418e-05,300.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256103515625,0.0,0.0,9.754072380019352e-05,300.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256103515625,0.0,0.0,7.204324356280267e-05,299.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256408691406,0.0,0.0,9.754072380019352e-05,300.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256408691406,0.0,0.0,0.0004626912123057,290.5806884765625,294.1499938964844,287.54998779296875,285.69366455078125,287.8074951171875,287.54998779296875,290.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.34302105389861e-09,0.0009869873756542,-0.0104303313419222,0.0,0.0,0.0,-0.0069658360444009,60.0,-1.9062827825546265,-0.0,-6.641810301744044e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,300.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246643066406,0.0,0.0,9.262705862056464e-05,300.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246337890625,0.0,0.0,9.754075290402398e-05,300.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246337890625,0.0,0.0,7.204327266663313e-05,299.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246643066406,0.0,0.0,9.754075290402398e-05,300.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62469482421875,0.0,0.0,0.0004626913578249,290.5797119140625,294.1499938964844,287.54998779296875,285.6987609863281,287.8052673339844,287.54998779296875,290.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343015724828092e-09,0.0009869872592389,-0.010430316440761,0.0,0.0,0.0,-0.0069658332504332,60.0,-1.90581738948822,-0.0,-6.64180959120131e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,300.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62371826171875,0.0,0.0,9.26270877243951e-05,300.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236877441406,0.0,0.0,9.754078928381205e-05,300.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236877441406,0.0,0.0,7.204329449450597e-05,299.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62371826171875,0.0,0.0,9.754078928381205e-05,300.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6237487792969,0.0,0.0,0.0004626915033441,290.5787658691406,294.1499938964844,287.54998779296875,285.703857421875,287.80303955078125,287.54998779296875,290.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009063489944e-09,0.0009869872592389,-0.0104302996769547,0.0,0.0,0.0,-0.0069658299908041,60.0,-1.9053497314453125,-0.0,-6.641808880658574e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,300.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217956542969,0.0,0.0,9.262716048397124e-05,300.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217956542969,0.0,0.0,9.754085476743056e-05,300.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217956542969,0.0,0.0,7.204334542620927e-05,299.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,9.754085476743056e-05,300.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,0.0004626918234862,290.57684326171875,294.1499938964844,287.54998779296875,285.71405029296875,287.7986755371094,287.54998779296875,290.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.904422283172608,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,300.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217956542969,0.0,0.0,9.262716048397124e-05,300.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217956542969,0.0,0.0,9.754085476743056e-05,300.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217956542969,0.0,0.0,7.204334542620927e-05,299.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,9.754085476743056e-05,300.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,0.0004626918234862,290.57684326171875,294.1499938964844,287.54998779296875,285.71405029296875,287.7986755371094,287.54998779296875,290.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.904422283172608,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,300.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,9.262719686375932e-05,300.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,9.754089842317626e-05,300.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,7.204337453003973e-05,299.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207580566406,0.0,0.0,9.754089842317626e-05,300.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62078857421875,0.0,0.0,0.000462692027213,290.5757751464844,294.1499938964844,287.54998779296875,285.7197570800781,287.7962341308594,287.54998779296875,290.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.9039050340652464,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,300.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,9.262722596758977e-05,300.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,9.754092752700672e-05,300.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,7.204339635791257e-05,299.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61993408203125,0.0,0.0,9.754092752700672e-05,300.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61993408203125,0.0,0.0,0.0004626921727322,290.5749206542969,294.1499938964844,287.54998779296875,285.7242431640625,287.7943115234375,287.54998779296875,290.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.903499245643616,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,300.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,9.26272914512083e-05,300.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,9.754100028658286e-05,300.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,7.204344728961587e-05,299.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,9.754100028658286e-05,300.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,0.0004626925219781,290.5730285644531,294.1499938964844,287.54998779296875,285.73443603515625,287.79010009765625,287.54998779296875,290.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.902578949928284,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,300.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,9.26272914512083e-05,300.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,9.754100028658286e-05,300.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,7.204344728961587e-05,299.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,9.754100028658286e-05,300.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,0.0004626925219781,290.5730285644531,294.1499938964844,287.54998779296875,285.73443603515625,287.79010009765625,287.54998779296875,290.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.902578949928284,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,300.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,9.262735693482682e-05,300.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,9.7541073046159e-05,300.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,7.204350549727678e-05,299.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,9.7541073046159e-05,300.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,0.0004626928421203,290.57110595703125,294.1499938964844,287.54998779296875,285.74462890625,287.78594970703125,287.54998779296875,290.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.901659607887268,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,300.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,9.262735693482682e-05,300.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,9.7541073046159e-05,300.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,7.204350549727678e-05,299.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,9.7541073046159e-05,300.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,0.0004626928421203,290.57110595703125,294.1499938964844,287.54998779296875,285.74462890625,287.78594970703125,287.54998779296875,290.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.901659607887268,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,300.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151733398437,0.0,0.0,9.262739331461488e-05,300.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151733398437,0.0,0.0,9.754110214998946e-05,300.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151733398437,0.0,0.0,7.204352732514963e-05,299.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152038574219,0.0,0.0,9.754110214998946e-05,300.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152038574219,0.0,0.0,0.0004626930167432,290.5701599121094,294.1499938964844,287.54998779296875,285.7497253417969,287.783935546875,287.54998779296875,290.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.901200294494629,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,300.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142578125,0.0,0.0,9.262742241844536e-05,300.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,9.754113852977751e-05,300.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,7.204354915302247e-05,299.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142578125,0.0,0.0,9.754113852977751e-05,300.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,0.0004626931622624,290.5692138671875,294.1499938964844,287.54998779296875,285.7547912597656,287.78192138671875,287.54998779296875,290.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.9007412195205688,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,300.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,9.262748790206388e-05,300.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,9.754120401339604e-05,300.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,7.204360008472577e-05,299.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,9.754120401339604e-05,300.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,0.0004626934824045,290.5673217773437,294.1499938964844,287.54998779296875,285.7649841308594,287.7779541015625,287.54998779296875,290.3523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.899823307991028,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,300.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,9.262748790206388e-05,300.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,9.754120401339604e-05,300.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,7.204360008472577e-05,299.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,9.754120401339604e-05,300.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,0.0004626934824045,290.5673217773437,294.1499938964844,287.54998779296875,285.7649841308594,287.7779541015625,287.54998779296875,290.3523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.899823307991028,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,300.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105041503906,0.0,0.0,9.26275533856824e-05,300.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104736328125,0.0,0.0,9.754126949701458e-05,300.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104736328125,0.0,0.0,7.204365101642907e-05,299.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105041503906,0.0,0.0,9.754126949701458e-05,300.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,0.0004626938025467,290.5654602050781,294.1499938964844,287.54998779296875,285.775146484375,287.7740783691406,287.54998779296875,290.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.898906111717224,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,300.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105041503906,0.0,0.0,9.26275533856824e-05,300.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104736328125,0.0,0.0,9.754126949701458e-05,300.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104736328125,0.0,0.0,7.204365101642907e-05,299.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105041503906,0.0,0.0,9.754126949701458e-05,300.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,0.0004626938025467,290.5654602050781,294.1499938964844,287.54998779296875,285.775146484375,287.7740783691406,287.54998779296875,290.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.898906111717224,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,300.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,9.262761159334332e-05,300.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,9.754133498063312e-05,300.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,7.204370194813237e-05,299.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,9.754133498063312e-05,300.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.0004626941226888,290.5635681152344,294.1499938964844,287.54998779296875,285.7853088378906,287.770263671875,287.54998779296875,290.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8979896306991573,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,300.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,9.262761159334332e-05,300.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,9.754133498063312e-05,300.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,7.204370194813237e-05,299.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,9.754133498063312e-05,300.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.0004626941226888,290.5635681152344,294.1499938964844,287.54998779296875,285.7853088378906,287.770263671875,287.54998779296875,290.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8979896306991573,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,300.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,9.262767707696185e-05,300.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,9.754140046425164e-05,300.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,7.204374560387805e-05,299.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,9.754140046425164e-05,300.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,0.0004626944137271,290.56170654296875,294.1499938964844,287.54998779296875,285.79547119140625,287.7665100097656,287.54998779296875,290.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8970736265182493,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,300.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,9.262767707696185e-05,300.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,9.754140046425164e-05,300.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,7.204374560387805e-05,299.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,9.754140046425164e-05,300.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,0.0004626944137271,290.56170654296875,294.1499938964844,287.54998779296875,285.79547119140625,287.7665100097656,287.54998779296875,290.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8970736265182493,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,300.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,9.26277061807923e-05,300.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058044433594,0.0,0.0,9.754143684403972e-05,300.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058044433594,0.0,0.0,7.204377470770851e-05,299.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,9.754143684403972e-05,300.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058654785156,0.0,0.0,0.0004626945883501,290.5607604980469,294.1499938964844,287.54998779296875,285.8005676269531,287.7646789550781,287.54998779296875,290.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.896615982055664,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,300.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048889160156,0.0,0.0,9.262773528462276e-05,300.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048889160156,0.0,0.0,9.754146594787017e-05,300.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048889160156,0.0,0.0,7.204379653558135e-05,299.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,9.754146594787017e-05,300.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.0004626947338692,290.5598449707031,294.1499938964844,287.54998779296875,285.8056335449219,287.7628479003906,287.54998779296875,290.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8961583375930784,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,300.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,9.262779349228369e-05,300.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,9.754153143148868e-05,300.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,7.204384019132704e-05,299.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6030578613281,0.0,0.0,9.754153143148868e-05,300.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6030578613281,0.0,0.0,0.0004626950249075,290.5579833984375,294.1499938964844,287.54998779296875,285.8157958984375,287.7592163085937,287.54998779296875,290.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.895243525505066,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,300.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,9.262779349228369e-05,300.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,9.754153143148868e-05,300.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,7.204384019132704e-05,299.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6030578613281,0.0,0.0,9.754153143148868e-05,300.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6030578613281,0.0,0.0,0.0004626950249075,290.5579833984375,294.1499938964844,287.54998779296875,285.8157958984375,287.7592163085937,287.54998779296875,290.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.895243525505066,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,300.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,9.262783714802936e-05,300.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,9.754156781127676e-05,300.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,7.204386929515749e-05,299.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60186767578125,0.0,0.0,9.754156781127676e-05,300.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60186767578125,0.0,0.0,0.0004626952286344,290.5567932128906,294.1499938964844,287.54998779296875,285.8222961425781,287.7569274902344,287.54998779296875,290.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.894658446311951,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,300.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,9.26278589759022e-05,300.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,9.754159691510722e-05,300.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,7.204389112303033e-05,299.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011962890625,0.0,0.0,9.754159691510722e-05,300.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011962890625,0.0,0.0,0.0004626953159458,290.5561218261719,294.1499938964844,287.54998779296875,285.8259582519531,287.7556457519531,287.54998779296875,290.3441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.894329309463501,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,300.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993347167969,0.0,0.0,9.262791718356313e-05,300.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993347167969,0.0,0.0,9.754165512276812e-05,300.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993347167969,0.0,0.0,7.204393477877602e-05,299.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993347167969,0.0,0.0,9.754165512276812e-05,300.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.599365234375,0.0,0.0,0.0004626956069841,290.55426025390625,294.1499938964844,287.54998779296875,285.83612060546875,287.7521667480469,287.54998779296875,290.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8934155702590945,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,300.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993347167969,0.0,0.0,9.262791718356313e-05,300.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993347167969,0.0,0.0,9.754165512276812e-05,300.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993347167969,0.0,0.0,7.204393477877602e-05,299.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993347167969,0.0,0.0,9.754165512276812e-05,300.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.599365234375,0.0,0.0,0.0004626956069841,290.55426025390625,294.1499938964844,287.54998779296875,285.83612060546875,287.7521667480469,287.54998779296875,290.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8934155702590945,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,300.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,9.262797539122404e-05,300.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,9.754171333042903e-05,300.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,7.20439784345217e-05,299.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,9.754171333042903e-05,300.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,0.0004626958980225,290.55242919921875,294.1499938964844,287.54998779296875,285.84625244140625,287.74871826171875,287.54998779296875,290.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8925023078918457,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,300.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,9.262797539122404e-05,300.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,9.754171333042903e-05,300.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,7.20439784345217e-05,299.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,9.754171333042903e-05,300.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,0.0004626958980225,290.55242919921875,294.1499938964844,287.54998779296875,285.84625244140625,287.74871826171875,287.54998779296875,290.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8925023078918457,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,300.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965576171875,0.0,0.0,9.262800449505448e-05,300.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965576171875,0.0,0.0,9.754174971021712e-05,300.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965576171875,0.0,0.0,7.204400026239455e-05,299.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965881347656,0.0,0.0,9.754174971021712e-05,300.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965881347656,0.0,0.0,0.0004626960435416,290.551513671875,294.1499938964844,287.54998779296875,285.851318359375,287.7470397949219,287.54998779296875,290.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.892045974731445,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,300.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956420898437,0.0,0.0,9.262803359888494e-05,300.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956420898437,0.0,0.0,9.754177881404756e-05,300.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956420898437,0.0,0.0,7.204402209026739e-05,299.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956420898437,0.0,0.0,9.754177881404756e-05,300.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956726074219,0.0,0.0,0.0004626961890608,290.55059814453125,294.1499938964844,287.54998779296875,285.8564147949219,287.745361328125,287.54998779296875,290.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8915897607803345,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
